Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-17 11:35:00,76.2,32.4,100,100,100,100,100,35.77,246.077,11.264919,1006
21-03-17 11:40:00,76.2,30.1,100,100,100,100,100,27.71,246.077,11.264919,1006
21-03-17 11:45:00,76.1,29.1,100,100,100,100,100,19.27,246.077,11.264919,1006
21-03-17 11:50:00,75.7,28.6,100,100,100,100,100,22.79,246.077,11.264919,1006
21-03-17 11:55:00,75.7,28.3,100,100,100,100,100,31.19,246.077,11.264919,1006
21-03-17 12:00:00,75.5,27.8,100,100,100,100,100,30.32,246.077,11.264919,1006
21-03-17 12:05:00,76.1,27.6,100,100,100,100,100,37.59,246.077,11.264919,1006
21-03-17 12:10:00,76.3,27.6,100,100,100,100,100,39.77,246.077,11.264919,1006
21-03-17 12:15:00,76,27.8,100,100,100,100,100,39.96,246.077,11.264919,1006
21-03-17 12:20:00,75.9,27.9,100,100,100,100,100,39.92,246.077,11.264919,1006
21-03-17 12:25:00,76.5,28.1,100,100,100,100,100,47.13,246.077,11.264919,1006
21-03-17 12:30:00,76.3,28.1,100,100,100,100,100,38.4,246.077,11.264919,1006
21-03-17 12:35:00,76.1,28.6,100,100,100,100,100,32,246.077,11.264919,1006
21-03-17 12:40:00,75.9,29,100,100,100,100,100,27.41,246.077,11.264919,1006
21-03-17 12:45:00,75.6,29.4,100,100,100,100,100,13.39,246.077,11.264919,1006
21-03-17 12:50:00,76.2,29.4,100,100,100,100,100,29.51,246.077,11.264919,1006
21-03-17 12:55:00,75.9,28.9,100,100,100,100,100,27.37,246.077,11.264919,1006
21-03-17 13:00:00,75.9,28.9,100,100,100,100,100,31.93,246.077,11.264919,1006
21-03-17 13:05:00,76.7,29.1,100,100,100,100,99.17,29.09,246.077,11.264919,1006
21-03-17 13:10:00,75.9,28.9,100,100,100,100,93.74,3.03,246.077,11.264919,1006
21-03-17 13:15:00,76.2,29.2,100,100,100,100,86.26,41.69,246.077,11.264919,1006
21-03-17 13:20:00,76.2,29.3,100,100,100,100,100,25.6,246.077,11.264919,1006
21-03-17 13:25:00,75.8,29.1,100,100,100,100,100,21.8,246.077,11.264919,1006
21-03-17 13:30:00,76.7,29.4,100,100,100,100,100,28.06,246.077,11.264919,1006
21-03-17 13:35:00,76.7,28.8,100,100,100,100,100,42.34,246.077,11.264919,1006
21-03-17 13:40:00,76.9,27.7,100,100,100,100,100,53.74,246.077,11.264919,1006
21-03-17 13:45:00,76.8,27.7,100,100,100,100,100,48.68,246.077,11.264919,1006
21-03-17 13:50:00,77,27.5,100,100,100,100,100,48.58,246.077,11.264919,1006
21-03-17 13:55:00,76.9,27.5,100,100,100,100,100,49,246.077,11.264919,1006
21-03-17 14:00:00,77.2,27.7,100,100,100,100,100,64.26,246.077,11.264919,1006
21-03-17 14:05:00,76.5,27.9,100,100,100,100,100,40.74,246.077,11.264919,1006
21-03-17 14:10:00,76.9,28.2,100,100,100,100,100,43.4,246.077,11.264919,1006
21-03-17 14:15:00,76.4,28.5,100,100,100,100,100,38.62,246.077,11.264919,1006
21-03-17 14:20:00,75.9,28.8,100,100,100,100,100,27.68,246.077,11.264919,1006
21-03-17 14:25:00,76.4,28.8,100,100,100,100,100,47,246.077,11.264919,1006
21-03-17 14:30:00,77.1,28.6,100,100,100,100,100,53,246.077,11.264919,1006
21-03-17 14:35:00,76.6,28.4,100,100,100,100,100,46.16,246.077,11.264919,1006
21-03-17 14:40:00,76.5,28.5,100,100,100,100,100,41.6,713.2235323,0.089261134,400
21-03-17 14:45:00,76.2,28.8,98,98,98,100,100,37.04,495.2881111,0.27644781,401
21-03-17 14:50:00,76.2,28.7,0,0,0,100,100,32.89,384.9521587,0.37360146,401
21-03-17 14:55:00,76.2,29.4,0,0,0,100,100,35.01,569.0047581,0.472276984,400.209677419355
21-03-17 15:00:00,77,30.1,0,0,0,100,80,33.5,431.1391613,0.579315323,399.603174603175
21-03-17 15:05:00,75.4,29.9,0,0,0,100,99.26,6.5,345.2706349,0.669324333,399
21-03-17 15:10:00,76.8,30.7,0,0,0,100,2.24,0,319.1934677,0.745103097,399
21-03-17 15:15:00,76.7,31.8,0,0,0,100,0,0,303.5765397,0.818325222,397.096774193548
21-03-17 15:20:00,76.5,33.3,0,0,0,100,0,0,318.8107903,0.8888755,397
21-03-17 15:25:00,76.2,34.6,0,0,0,100,0,0,334.9586667,0.965334333,395.693548387097
21-03-17 15:30:00,76.3,35.2,0,0,0,100,0,0,324.5245806,1.041812581,395
21-03-17 15:35:00,76.1,36,0,0,0,100,0,0,304.0608413,1.116136349,395
21-03-17 15:40:00,75.6,36.4,0,0,0,100,0,0,235.2483738,1.176525485,395.264925373134
21-03-17 15:45:00,75.3,37.2,0,0,0,100,0,0,249.9666613,1.230557419,397
21-03-17 15:50:00,75.3,37.8,0,0,0,100,0,0,313.7473226,1.292923226,396.241935483871
21-03-17 15:55:00,75.4,38,0,0,0,100,0,0,311.0790161,1.365700161,396.935483870968
21-03-17 16:00:00,75.3,37.7,0,0,0,100,0,0,246.5756774,1.431274839,395.888888888889
21-03-17 16:05:00,75,37.9,11,11,12,100,0,0,324.9050159,1.48980746,396.709677419355
21-03-17 16:10:00,75.3,38.2,100,100,100,100,0,0,556.2935,1.60691,396.467741935484
21-03-17 16:15:00,76.6,36.2,100,100,100,100,58.5,40,548.2836984,1.735584603,396.338709677419
21-03-17 16:20:00,76.4,32.3,100,100,100,100,100,31.06,548.1466774,1.86273129,398
21-03-17 16:25:00,76.1,30.4,100,100,100,100,100,18.91,545.4676984,1.991753968,398.967741935484
21-03-17 16:30:00,75.9,29.7,100,100,100,100,100,22.77,550.0025806,2.119965161,400
21-03-17 16:35:00,75.9,29.4,100,100,100,100,100,23.32,564.8539365,2.251172698,401
21-03-17 16:40:00,76,29.2,100,100,100,100,100,31.94,531.028619,2.379700952,401
21-03-17 16:45:00,76.1,29.5,100,100,100,100,100,23.4,530.19,2.50293,402
21-03-17 16:50:00,76.2,29.5,100,100,100,100,100,27.11,525.8534516,2.626039032,402
21-03-17 16:55:00,76.1,29.2,100,100,100,100,100,17.87,516.5888387,2.747943871,401
21-03-17 17:00:00,76.1,29.1,100,100,100,100,100,13.28,502.3515238,2.865460476,402
21-03-17 17:05:00,75.8,28.9,100,100,100,100,100,25.03,504.3552581,2.984022258,402.677419354839
21-03-17 17:10:00,75.7,28.8,100,100,100,100,100,23.31,483.9494194,3.100155161,402
21-03-17 17:15:00,76.2,29,100,100,100,100,100,21.8,471.6139524,3.210939524,403
21-03-17 17:20:00,76.2,29.1,100,100,100,100,78.83,0,463.9487778,3.320116667,401.612903225806
21-03-17 17:25:00,76.6,29.5,100,100,100,100,54.5,36.59,459.367746,3.427887619,400
21-03-17 17:30:00,76.1,29.4,100,100,100,100,99.17,7.32,453.892871,3.534889677,400
21-03-17 17:35:00,75.8,29.1,100,100,100,100,100,26.49,450.5350323,3.640235,400
21-03-17 17:40:00,76.9,29.3,100,100,100,100,79.17,34.41,439.3831935,3.743878387,400
21-03-17 17:45:00,75.7,29.1,100,100,100,100,99.26,6.59,433.8849677,3.845529677,400.095238095238
21-03-17 17:50:00,76.5,29.2,100,100,100,100,56.74,33.45,429.4371011,3.946242697,401.45
21-03-17 17:55:00,75.9,29.2,100,100,100,100,80.17,0.15,424.1167742,4.04615,401
21-03-17 18:00:00,76.7,30,100,100,100,100,0,0,490.7674355,4.150432742,399
21-03-17 18:05:00,77,30.7,100,100,100,100,0,0,419.2791935,4.261739677,398.126984126984
21-03-17 18:10:00,76.9,31.2,100,100,100,100,0,0,471.143,4.365056349,397.048387096774
21-03-17 18:15:00,76.5,31.7,100,100,100,100,0,0,461.680129,4.473856613,397
21-03-17 18:20:00,76.2,32.2,100,100,100,100,0,0,438.8439355,4.578978065,397
21-03-17 18:25:00,76,32.4,100,100,100,100,0,0,420.6823548,4.679602258,396.564516129032
21-03-17 18:30:00,75.6,32.6,100,100,100,100,0,0,402.1142581,4.775084677,397
21-03-17 18:35:00,74.9,32.9,100,100,100,100,0,0,372.2767419,4.863186129,397
21-03-17 18:40:00,74.4,33.1,100,100,100,100,0,0,361.0047581,4.948755968,397.08064516129
21-03-17 18:45:00,73.9,33.2,100,100,100,100,0,0,353.9323731,5.032127164,399.175572519084
21-03-17 18:50:00,73.5,33.3,100,100,100,100,0,0,347.3505161,5.11377129,400
21-03-17 18:55:00,73.2,33.3,100,100,100,100,0,0,343.7066825,5.194032698,400
21-03-17 19:00:00,72.9,33.2,100,100,100,100,0,0,342.7422903,5.27357,401
21-03-17 19:05:00,72.5,33.4,100,100,100,100,0,0,339.9619677,5.352862903,401
21-03-17 19:10:00,72.3,33.5,100,100,100,100,0,0,337.1362903,5.431025484,401
21-03-17 19:15:00,72.1,33.5,100,100,100,100,0,0,336.1617258,5.508660806,401.238095238095
21-03-17 19:20:00,72,33.5,100,100,100,100,0,0,335.7805806,5.585789355,402
21-03-17 19:25:00,71.7,33.5,100,100,100,100,0,0,335.5202258,5.663432581,402
21-03-17 19:30:00,71.5,33.8,100,100,100,48.61,0,0,344.7576129,5.741392742,402
21-03-17 19:35:00,71.7,34.6,100,100,100,0,0,0,344.5106129,5.820626774,400.467741935484
21-03-17 19:40:00,71.6,35,100,100,100,0,0,0,344.7664032,5.900520806,402
21-03-17 19:45:00,71.5,35.1,100,100,100,0,0,0,345.1885806,5.980600968,402
21-03-17 19:50:00,71.4,35.3,100,100,100,0,0,0,345.423,6.060518226,402
21-03-17 19:55:00,71.3,35.5,100,100,100,0,0,0,345.5599355,6.140206774,400
21-03-17 20:00:00,71.1,35.9,100,100,100,0,0,0,346.6595484,6.220161935,401
21-03-17 20:05:00,70.9,36.3,100,100,100,0,0,0,345.8469355,6.30022129,401
21-03-17 20:10:00,70.7,36.5,100,100,100,0,0,0,345.8623226,6.380327097,400
21-03-17 20:15:00,70.6,36.7,100,100,100,0,0,0,346.5713333,6.460748889,398
21-03-17 20:20:00,70.5,36.9,100,100,100,0,0,0,346.2290968,6.541027097,398.047619047619
21-03-17 20:25:00,70.6,37.1,100,100,100,0,0,0,346.8157742,6.621244194,399
21-03-17 20:30:00,70.7,37.4,100,100,100,0,0,0,346.8843968,6.701423016,398
21-03-17 20:35:00,70.6,37.7,100,100,100,0,0,0,346.7389355,6.781259677,395
21-03-17 20:40:00,70.4,38.1,100,100,100,0,0,0,347.4199677,6.861393065,397.274193548387
21-03-17 20:45:00,70.4,38.4,100,100,100,0,0,0,347.2044839,6.942095484,397
21-03-17 20:50:00,70.3,38.6,100,100,100,0,0,0,347.6583548,7.023135806,396
21-03-17 20:55:00,70,38.8,100,100,100,0,0,0,347.7980968,7.10358371,397
21-03-17 21:00:00,69.8,39,100,100,100,0,0,0,347.9277097,7.184442581,397
21-03-17 21:05:00,69.6,39,100,100,100,0,0,0,348.0426667,7.264805714,397
21-03-17 21:10:00,69.5,39.1,100,100,100,0,0,0,347.9535484,7.34583371,396.238095238095
21-03-17 21:15:00,69.2,39.1,100,100,100,0,0,0,348.2339697,7.426449394,396
21-03-17 21:20:00,69.1,39.1,100,100,100,0,0,0,348.3435645,7.507668226,396
21-03-17 21:25:00,68.8,39.2,100,100,100,0,0,0,349.064,7.58907,396
21-03-17 21:30:00,68.8,39.4,100,100,100,0,0,0,348.6020323,7.669267742,395.174603174603
21-03-17 21:35:00,68.9,39.5,100,100,100,0,0,0,349.5514839,7.749936774,395
21-03-17 21:40:00,68.7,39.6,100,100,100,0,0,0,349.0854286,7.830562857,395.451612903226
21-03-17 21:45:00,68.7,39.7,100,100,100,0,0,0,349.2185484,7.911174516,395.741935483871
21-03-17 21:50:00,68.5,39.8,100,100,100,0,0,0,349.312381,7.991685238,395
21-03-17 21:55:00,68.3,40,100,100,100,0,0,0,349.1497097,8.072975645,394.112903225806
21-03-17 22:00:00,68.3,40.3,100,100,100,0,0,0,349.3904839,8.153979839,395
21-03-17 22:05:00,68.1,40.1,100,100,100,0,0,0,349.3887742,8.23423871,394
21-03-17 22:10:00,67.9,39.9,100,100,100,0,0,0,349.730871,8.315797742,395.301587301587
21-03-17 22:15:00,67.8,39.9,100,100,100,0,0,0,349.655,8.396846667,395
21-03-17 22:20:00,67.7,39.9,100,100,100,0,0,0,349.9152258,8.476968065,396.935483870968
21-03-17 22:25:00,67.5,39.9,100,100,100,0,0,0,349.8157097,8.557943548,397
21-03-17 22:30:00,67.4,40.1,100,100,100,0,0,0,350.0619032,8.638691935,395
21-03-17 22:35:00,67.4,40.1,100,100,100,0,0,0,349.9156774,8.719070323,395
21-03-17 22:40:00,67.2,40.2,100,100,100,0,0,0,350.1245806,8.79986871,395
21-03-17 22:45:00,67.2,40.2,100,100,100,0,0,0,350.1896452,8.881247742,395.984126984127
21-03-17 22:50:00,67.4,40.3,100,100,100,0,0,0,350.2288889,8.962104444,396
21-03-17 22:55:00,67.1,40.2,100,100,100,0,0,0,350.1114267,9.043013381,395.987439373212
21-03-17 23:00:00,66.7,40.3,100,100,100,0,0,0,350.1521136,9.124114534,395.950130580774
21-03-17 23:05:00,66.9,40.2,100,100,100,0,0,0,350.1928005,9.205215687,395.912821788335
21-03-17 23:10:00,67,40.1,100,100,100,0,0,0,350.2334873,9.28631684,395.875512995896
21-03-17 23:15:00,67.1,40,100,100,100,0,0,0,350.2741742,9.367417993,395.838204203457
21-03-17 23:20:00,67,40.1,100,100,100,0,0,0,350.3148611,9.448519146,395.800895411019
21-03-17 23:25:00,66.6,40,100,100,100,0,0,0,350.355548,9.5296203,395.76358661858
21-03-17 23:30:00,66.6,40,100,100,100,0,0,0,350.3962349,9.610721453,395.726277826141
21-03-17 23:35:00,66.7,39.8,100,100,100,0,0,0,350.4369218,9.691822606,395.688969033702
21-03-17 23:40:00,66.5,39.7,100,100,100,0,0,0,350.4776087,9.772923759,395.651660241263
21-03-17 23:45:00,66.7,39.7,100,100,100,0,0,0,350.5182956,9.854024912,395.614351448825
21-03-17 23:50:00,66.5,39.8,100,100,100,0,0,0,350.5589825,9.935126065,395.577042656386
21-03-17 23:55:00,66.4,40,100,100,100,0,0,0,350.5996693,10.01622722,395.539733863947
21-03-18 00:00:00,66.4,39.8,100,100,100,0,0,0,350.6403562,10.09732837,395.502425071508
21-03-18 00:05:00,66.3,39.8,100,100,100,0,0,0,350.6810431,10.17842952,395.46511627907
21-03-18 00:10:00,66.2,39.9,100,100,100,0,0,0,350.72173,10.25953068,395.427807486631
21-03-18 00:15:00,66,39.8,100,100,100,0,0,0,350.7624169,10.34063183,395.390498694192
21-03-18 00:20:00,65.9,39.8,100,100,100,0,0,0,350.8031038,10.42173298,395.353189901754
21-03-18 00:25:00,65.8,39.9,100,100,100,0,0,0,350.8437907,10.50283414,395.315881109315
21-03-18 00:30:00,65.9,39.9,100,100,100,0,0,0,350.8844776,10.58393529,395.278572316876
21-03-18 00:35:00,65.8,39.9,100,100,100,0,0,0,350.9251645,10.66503644,395.241263524437
21-03-18 00:40:00,65.9,39.9,100,100,100,0,0,0,350.9658513,10.7461376,395.203954731999
21-03-18 00:45:00,65.9,39.8,100,100,100,0,0,0,351.0065382,10.82723875,395.16664593956
21-03-18 00:50:00,65.8,39.8,100,100,100,0,0,0,351.0472251,10.9083399,395.129337147121
21-03-18 00:55:00,65.9,39.9,100,100,100,0,0,0,351.087912,10.98944106,395.092028354682
21-03-18 01:00:00,65.8,39.9,100,100,100,0,0,0,351.1285989,11.07054221,395.054719562244
21-03-18 01:05:00,65.6,39.9,100,100,100,0,0,0,351.1692858,11.15164336,395.017410769805
21-03-18 01:10:00,65.6,40,100,100,100,0,0,0,351.3626774,11.23273226,395
21-03-18 01:15:00,66,39.9,100,100,100,0,0,0,351.743127,11.31430635,396
21-03-18 01:20:00,66.3,39.7,100,100,100,0,0,0,351.2933065,11.39575323,395
21-03-18 01:25:00,66.2,39.5,100,100,100,0,0,0,351.1847903,11.47678226,395.983870967742
21-03-18 01:30:00,66.2,39.6,100,100,100,0,0,0,351.0915714,11.55757143,395.790322580645
21-03-18 01:35:00,66,39.6,100,100,100,0,0,0,350.9984516,11.63914032,395
21-03-18 01:40:00,65.8,39.6,100,100,100,0,0,0,351.2955968,11.72032419,394.365079365079
21-03-18 01:45:00,65.8,39.8,100,100,100,0,0,0,351.4469048,11.80126667,395
21-03-18 01:50:00,65.8,39.9,100,100,100,0,0,0,351.4291935,11.88304516,395
21-03-18 01:55:00,65.6,40,100,100,100,0,0,0,351.1491774,11.96459355,395
21-03-18 02:00:00,65.8,40,100,100,100,0,0,0,351.4673065,12.04554677,395
21-03-18 02:05:00,66.2,39.8,100,100,100,0,0,0,351.1323871,12.12693548,395
21-03-18 02:10:00,66.1,39.6,100,100,100,0,0,0,351.2866935,12.20814355,396
21-03-18 02:15:00,66.1,39.6,100,100,100,0,0,0,351.177629,12.28956613,395
21-03-18 02:20:00,66.1,39.7,100,100,100,0,0,0,351.0415556,12.37024921,396
21-03-18 02:25:00,65.9,39.7,100,100,100,0,0,0,351.1102381,12.4510619,395
21-03-18 02:30:00,65.9,39.8,100,100,100,0,0,0,351.426,12.5325,395
21-03-18 02:35:00,65.8,40,100,100,100,0,0,0,351.1770806,12.61366452,395
21-03-18 02:40:00,65.4,40.1,100,100,100,0,0,0,351.1357419,12.69431774,395
21-03-18 02:45:00,66,39.9,100,100,100,0,0,0,351.0888571,12.77538571,396
21-03-18 02:50:00,66.3,39.5,100,100,100,0,0,0,351.1476667,12.85676667,396
21-03-18 02:55:00,66.5,39.4,100,100,100,0,0,0,350.7509032,12.93765806,395
21-03-18 03:00:00,66.3,39.3,100,100,100,0,0,0,350.8147143,13.01912857,395.306451612903
21-03-18 03:05:00,66.1,39.5,100,100,100,0,0,0,350.969,13.1005381,396
21-03-18 03:10:00,66,39.6,100,100,100,0,0,0,351.5083333,13.18158889,395
21-03-18 03:15:00,65.9,39.7,100,100,100,0,0,0,350.9682222,13.26233333,395
21-03-18 03:20:00,66,39.9,95,95,95,0,0,0,176.4154698,13.33556984,395.532258064516
21-03-18 03:25:00,65.4,40,0,0,0,0,0,0,0,13.3377,398.677419354839
21-03-18 03:30:00,64.2,40.8,0,0,0,0,0,0,0.01249666,13.3377,402.145161290323
21-03-18 03:35:00,64.2,40.9,0,0,0,0,0,0,0,13.3377,404.952380952381
21-03-18 03:40:00,64.5,40.1,0,0,0,0,0,0,0.012698219,13.3377,405.761904761905
21-03-18 03:45:00,64.3,39.6,0,0,0,0,0,0,0.103173142,13.3377,406
21-03-18 03:50:00,64.7,39.2,0,0,0,0,0,0,0.095236774,13.3377,407.387096774194
21-03-18 03:55:00,65.1,38.3,0,0,0,0,0,0,0.162456254,13.3378,408
21-03-18 04:00:00,64.9,37.8,0,0,0,0,0,0,0.19444109,13.3378,409.015873015873
21-03-18 04:05:00,65.3,37.7,0,0,0,0,0,0,0.117156349,13.3378,409.822580645161
21-03-18 04:10:00,65.7,37.1,0,0,0,0,0,0,0.088257743,13.3378,409.629032258065
21-03-18 04:15:00,65.7,36.8,0,0,0,0,0,0,0,13.3378,409.555555555556
21-03-18 04:20:00,65.6,36.7,0,0,0,0,0,0,0.152378323,13.3378,410
21-03-18 04:25:00,65.8,36.7,0,0,0,0,0,0,0.187298355,13.3378,410
21-03-18 04:30:00,66.1,36.5,0,0,0,0,0,0,0.189792714,13.3378,410
21-03-18 04:35:00,66.2,36.1,0,0,0,0,0,0,0.049999306,13.3379,410.693548387097
21-03-18 04:40:00,65.9,36.1,0,0,0,0,0,0,0.101585548,13.3379,410
21-03-18 04:45:00,65.8,36.3,0,0,0,0,0,0,0.044519413,13.3379,410
21-03-18 04:50:00,66.3,36.2,0,0,0,0,0,0,0.011110942,13.3379,410
21-03-18 04:55:00,66,36,0,0,0,0,0,0,0.181201206,13.3379,410.048387096774
21-03-18 05:00:00,65.8,36.3,0,0,0,0,0,0,0.10952229,13.3379,410
21-03-18 05:05:00,66,36.3,0,0,0,0,0,0,0.065607556,13.3379,410.41935483871
21-03-18 05:10:00,66.1,36.1,0,0,0,0,0,0,0,13.338,410
21-03-18 05:15:00,65.9,36.3,0,0,0,0,0,0,0.159332095,13.338,410
21-03-18 05:20:00,67.1,36.4,0,0,0,0,0,0,0.019347833,13.338,410.943820224719
21-03-18 05:25:00,67.6,36.1,0,0,0,0,0,0,0.103097587,13.338,411.322580645161
21-03-18 05:30:00,67.5,36.3,0,0,0,0,0,0,0,13.338,413
21-03-18 05:35:00,67.1,36.8,0,0,0,0,0,0,0.135712403,13.338,413.951612903226
21-03-18 05:40:00,66.6,37.6,0,0,0,0,0,0,0,13.3381,413
21-03-18 05:45:00,66.3,38.5,0,0,0,0,0,0,0.054672889,13.3381,414.58064516129
21-03-18 05:50:00,66.5,39,0,0,0,0,0,0,0,13.3381,416
21-03-18 05:55:00,66.5,39.4,0,0,0,0,0,0,0,13.3381,416
21-03-18 06:00:00,66.2,39.9,0,0,0,0,0,0,0.006349097,13.3381,417
21-03-18 06:05:00,66,40.4,0,0,0,0,0,0,0.114284129,13.3381,417
21-03-18 06:10:00,66.4,40.9,0,0,0,0,0,0,0.028570994,13.33815806,417.612903225806
21-03-18 06:15:00,66.6,40.9,0,0,0,0,0,0,0.137299258,13.3382,418
21-03-18 06:20:00,66.6,41.1,0,0,0,0,0,0,0.108728545,13.3382,419
21-03-18 06:25:00,67,41.3,0,0,0,0,0,0,0.142930746,13.3382,419
21-03-18 06:30:00,67.5,41,0,0,0,0,0,0,0,13.3382,419.129032258065
21-03-18 06:35:00,67.8,40.8,0,0,0,0,0,0,0.068731492,13.3382,420.31746031746
21-03-18 06:40:00,68,40.8,0,0,0,0,0,0,0.0222962875,13.3382,420.47619047619
21-03-18 06:45:00,68.1,40.8,0,0,0,0,0,0,0,13.3383,422
21-03-18 06:50:00,68.3,41,0,0,0,0,0,0,0.0984112,13.3383,422.91935483871
21-03-18 06:55:00,68.8,40.9,0,0,0,0,0,0,0.196822,13.3383,422.096774193548
21-03-18 07:00:00,69.2,40.6,0,0,0,0,0,0,0.309518968,13.33836774,423.290322580645
21-03-18 07:05:00,69.8,40.3,0,0,0,0,0,0,0.414278806,13.33844839,424
21-03-18 07:10:00,70.1,40.1,0,0,0,0,0,0,0.561896065,13.3386,424
21-03-18 07:15:00,70.3,40,0,0,0,0,0,0,0.817447613,0.000104451,424
21-03-18 07:20:00,70.4,40,0,0,0,0,0,0,3.941135238,0.000513191,426
21-03-18 07:25:00,70.6,40.1,0,0,0,13.06,0,0,4.700723387,0.001572384,425
21-03-18 07:30:00,70.6,40.3,0,0,0,98.67,0,0,3.565021935,0.002446229,425
21-03-18 07:35:00,71,40.8,0,0,0,100,0,0,4.839604839,0.00339833,425
21-03-18 07:40:00,71.6,41.1,0,0,0,100,0,0,6.198340317,0.004618814,425
21-03-18 07:45:00,71.9,41.6,0,0,0,100,0,0,8.976049032,0.006477601,426
21-03-18 07:50:00,72.2,42.4,0,0,0,100,0,0,9.999633333,0.008735477,426.806451612903
21-03-18 07:55:00,72.6,42.9,0,0,0,100,0,0,10.53,0.0111091,427
21-03-18 08:00:00,73.2,43.1,0,0,0,100,0,0,16.8228127,0.01413416,427.428571428571
21-03-18 08:05:00,73.6,43.4,0,0,0,100,0,0,18.47628889,0.018468552,427
21-03-18 08:10:00,73.8,43.4,0,0,0,100,0,0,18.5505,0.0227157,427.967741935484
21-03-18 08:15:00,73.8,43.9,0,0,0,100,0,0,20.59132857,0.027187657,426
21-03-18 08:20:00,73.8,44.1,0,0,0,100,0,0,22.0277,0.032194219,427
21-03-18 08:25:00,73.6,44.5,0,0,0,100,0,0,23.34804355,0.0371954,425
21-03-18 08:30:00,73.5,44.9,0,0,0,100,0,0,24.36239672,0.043038451,425
21-03-18 08:35:00,73.2,45.3,0,0,0,100,0,0,25.92492597,0.048773484,425.887096774194
21-03-18 08:40:00,73.2,45.8,0,0,0,100,0,0,27.38524839,0.054996658,424.290322580645
21-03-18 08:45:00,73.2,46.2,0,0,0,100,0,0,31.92333871,0.0617432,424
21-03-18 08:50:00,73.2,46.4,0,0,0,100,0,0,33.41055714,0.069224014,423
21-03-18 08:55:00,73.2,46.6,0,0,0,100,0,0,35.68352258,0.07755156,423
21-03-18 09:00:00,73.2,46.7,0,0,0,100,0,0,33.09891111,0.085392756,423.91935483871
21-03-18 09:05:00,73,46.8,0,0,0,100,0,0,35.65845079,0.093371084,422.274193548387
21-03-18 09:10:00,72.9,47,0,0,0,100,0,0,41.4178254,0.102279143,422.532258064516
21-03-18 09:15:00,72.9,47.4,0,0,0,100,0,0,44.11518065,0.11251379,426
21-03-18 09:20:00,73,47.5,0,0,0,100,0,0,43.39850645,0.122687597,426
21-03-18 09:25:00,73,47.5,0,0,0,100,0,0,47.79576508,0.132994238,426
21-03-18 09:30:00,73,47.6,0,0,0,100,0,0,55.64277097,0.145266726,424.758064516129
21-03-18 09:35:00,73,47.7,0,0,0,100,0,0,53.95945484,0.157601903,425.079365079365
21-03-18 09:40:00,72.9,47.7,0,0,0,100,0,0,53.86105484,0.170203226,430
21-03-18 09:45:00,72.9,47.8,0,0,0,100,0,0,55.56102258,0.183179871,433.31746031746
21-03-18 09:50:00,72.8,47.9,0,0,0,100,0,0,57.46733226,0.196116903,438.967741935484
21-03-18 09:55:00,72.8,47.8,0,0,0,100,0,0,55.13400645,0.209177516,443.548387096774
21-03-18 10:00:00,72.8,47.7,0,0,0,100,0,0,48.85955806,0.221393516,449.161290322581
21-03-18 10:05:00,72.7,47.6,0,0,0,100,0,0,46.02227742,0.232509548,455
21-03-18 10:10:00,72.7,47.6,0,0,0,100,0,0,49.83020806,0.243710758,458.354838709677
21-03-18 10:15:00,73,47.6,0,0,0,100,0,0,46.43343065,0.254776629,464
21-03-18 10:20:00,73.2,47.5,0,0,0,100,0,0,53.66107742,0.266267806,466.238095238095
21-03-18 10:25:00,73.3,47.2,0,0,0,100,0,0,54.41340968,0.279181548,471
21-03-18 10:30:00,73,47.5,0,0,0,100,0,0,60.65563492,0.292207492,473.396825396825
21-03-18 10:35:00,73,47.9,0,0,0,100,0,0,69.22907903,0.307459613,477.206349206349
21-03-18 10:40:00,73,47.9,0,0,0,100,0,0,73.26006984,0.324155286,480
21-03-18 10:45:00,73.1,47.8,0,0,0,100,0,0,68.48164603,0.340552778,482.650793650794
21-03-18 10:50:00,73.2,47.8,0,0,0,100,0,0,71.64880635,0.356798937,485
21-03-18 10:55:00,73.2,47.6,0,0,0,100,0,0,69.10316557,0.373085426,486
21-03-18 11:00:00,73.2,47.7,0,0,0,100,0,0,63.33455497,0.388267089,488.670025188917
21-03-18 11:05:00,73,47.7,0,0,0,100,0,0,62.28331111,0.402909222,490.52380952381
21-03-18 11:10:00,73,47.8,0,0,0,100,0,0,67.28389032,0.417983823,494
21-03-18 11:15:00,73,47.8,0,0,0,100,0,0,65.05527903,0.433051371,496.08064516129
21-03-18 11:20:00,73,47.6,0,0,0,100,0,0,61.69675714,0.448858,658.661290322581
21-03-18 11:25:00,73.2,47.6,0,0,0,100,0,0,68.7402,0.463371333,995.306451612903
21-03-18 11:30:00,73.2,47.6,0,0,0,100,0,0,63.17840968,0.478624258,1148.55555555556
21-03-18 11:35:00,73.3,47.5,0,0,0,100,0,0,77.56202857,0.495439286,1141.85483870968
21-03-18 11:40:00,73.2,47.6,0,0,0,100,0,0,84.48919032,0.515195452,1101.2380952381
21-03-18 11:45:00,73.2,47.6,0,0,0,100,0,0,105.0211429,0.538782714,1058.45161290323
21-03-18 11:50:00,73.2,47.8,0,0,0,100,0,0,84.90775714,0.561806,1012.53968253968
21-03-18 11:55:00,73.2,47.9,0,0,0,100,0,0,72.70039355,0.579050161,978.196428571429
21-03-18 12:00:00,73.2,48,0,0,0,100,0,0,80.94783333,0.59719119,969.451612903226
21-03-18 12:05:00,73.1,48.3,0,0,0,100,0,0,77.00673333,0.615144,975.064516129032
21-03-18 12:10:00,73.1,48.6,0,0,0,100,0,0,86.0988,0.633519,980.142857142857
21-03-18 12:15:00,73.1,48.8,0,0,0,100,0,0,98.17211905,0.654873333,987.873015873016
21-03-18 12:20:00,73.1,48.9,0,0,0,100,0,0,99.05860645,0.678303839,996.650793650794
21-03-18 12:25:00,73.1,49.3,0,0,0,100,0,0,83.28630794,0.698988286,995.870967741935
21-03-18 12:30:00,73.1,49.6,0,0,0,100,0,0,80.76062903,0.717833935,991
21-03-18 12:35:00,73.1,49.6,0,0,0,100,0,0,87.63354516,0.738690355,996.225806451613
21-03-18 12:40:00,73.2,49.7,0,0,0,100,0,0,101.3981111,0.760987619,996.571428571429
21-03-18 12:45:00,73.2,49.8,0,0,0,100,0,0,117.88,0.786471667,985.095238095238
21-03-18 12:50:00,73.2,49.8,0,0,0,100,0,0,113.8360476,0.814181429,993
21-03-18 12:55:00,73.1,49.8,0,0,0,100,0,0,109.7244175,0.83985183,1000.08955223881
21-03-18 13:00:00,72.9,49.9,0,0,0,100,0,0,106.993371,0.864808694,986
21-03-18 13:05:00,72.9,50.2,0,0,0,100,0,0,104.854381,0.889699857,988.806451612903
21-03-18 13:10:00,73.1,50,0,0,0,100,0,0,101.1090968,0.913609419,1002
21-03-18 13:15:00,73.1,49.9,0,0,0,100,0,0,99.94126613,0.936911226,992
21-03-18 13:20:00,72.9,49.9,0,0,0,100,0,0,102.9122903,0.960292,995.428571428571
21-03-18 13:25:00,72.9,50.1,0,0,0,100,0,0,98.94367097,0.984051468,997.854838709677
21-03-18 13:30:00,72.9,50.2,0,0,0,100,0,0,101.7066129,1.007337742,990.435483870968
21-03-18 13:35:00,73.1,50.2,0,0,0,100,0,0,99.38436667,1.030712222,1000.24193548387
21-03-18 13:40:00,73.1,50.1,0,0,0,100,0,0,94.22234839,1.053475484,990.854838709677
21-03-18 13:45:00,73,50.2,0,0,0,100,0,0,82.78755161,1.074820323,987
21-03-18 13:50:00,72.8,50.5,0,0,0,100,0,0,70.09412903,1.092782903,1000.35483870968
21-03-18 13:55:00,72.7,50.9,0,0,0,100,0,0,100.5678873,1.112873333,993.129032258065
21-03-18 14:00:00,72.8,51.1,0,0,0,100,0,0,98.88406452,1.135807903,984.612903225807
21-03-18 14:05:00,73,51,0,0,0,100,0,0,121.3600476,1.16315381,1003.22580645161
21-03-18 14:10:00,73.2,50.9,0,0,0,100,0,0,103.7506129,1.189215806,990.387096774194
21-03-18 14:15:00,73,51,0,0,0,100,0,0,95.33932857,1.212084286,987.492063492063
21-03-18 14:20:00,73,51.2,0,0,0,100,0,0,108.6686935,1.236561613,1003.56451612903
21-03-18 14:25:00,73.1,51.2,0,0,0,100,0,0,95.81963333,1.259266667,991.539682539683
21-03-18 14:30:00,73.1,51,0,0,0,100,0,0,107.5789032,1.283407097,990.532258064516
21-03-18 14:35:00,73.2,50.9,0,0,0,100,0,0,126.5156129,1.313010645,1002
21-03-18 14:40:00,73.2,50.6,0,0,0,100,0,0,161.0470476,1.347554762,988
21-03-18 14:45:00,73,50.5,0,0,0,100,0,0,141.4168571,1.381392857,996.809523809524
21-03-18 14:50:00,72.9,50.8,0,0,0,100,0,0,122.0707742,1.410590645,999.741935483871
21-03-18 14:55:00,73.2,51.1,0,0,0,100,0,0,128.8380968,1.440147419,988
21-03-18 15:00:00,73.4,50.6,0,0,0,100,0,0,109.6959841,1.467605873,997.161290322581
21-03-18 15:05:00,73,50.7,0,0,0,100,0,0,101.7412581,1.492309355,996.111111111111
21-03-18 15:10:00,73,51.1,0,0,0,100,0,0,104.5105,1.515312581,989.645161290323
21-03-18 15:15:00,73.1,51.1,0,0,0,100,0,0,136.3094355,1.544027258,1005
21-03-18 15:20:00,73.1,50.8,0,0,0,100,0,0,65.4090619,1.566257143,988
21-03-18 15:25:00,72.8,50.9,0,0,0,100,0,0,68.48479206,1.580352222,997.322580645161
21-03-18 15:30:00,72.6,51,0,0,0,100,0,0,87.6891,1.600114194,1001.44444444444
21-03-18 15:35:00,72.8,51.1,0,0,0,100,0,0,69.41003548,1.620166774,984.41935483871
21-03-18 15:40:00,72.9,50.7,0,0,0,100,0,0,62.26413871,1.633541935,1002.58064516129
21-03-18 15:45:00,72.8,50.7,0,0,0,100,0,0,67.60055161,1.648489355,990.032258064516
21-03-18 15:50:00,72.6,50.7,0,0,0,100,0,0,66.05291613,1.66473,994.888888888889
21-03-18 15:55:00,72.7,50.6,0,0,0,100,0,0,66.3572,1.678738571,1007.12903225806
21-03-18 16:00:00,72.8,50.2,0,0,0,100,0,0,70.81319355,1.695030484,982.507936507937
21-03-18 16:05:00,73,49.7,0,0,0,100,0,0,54.71739355,1.709995806,1002.51612903226
21-03-18 16:10:00,73,49.4,72,72,72,100,0,0,368.9297903,1.753103387,1000.88709677419
21-03-18 16:15:00,73.7,49,100,100,100,100,0,0,396.0519194,1.844553548,990.290322580645
21-03-18 16:20:00,74.8,47.8,100,100,100,100,0,0,381.5907937,1.935066032,1005.09523809524
21-03-18 16:25:00,75.3,46.8,100,100,100,100,0,0,395.1753968,2.024926667,986.758064516129
21-03-18 16:30:00,75.3,46.6,100,100,100,100,0,0,392.3508065,2.117727419,1003.57142857143
21-03-18 16:35:00,75.2,46.6,100,100,100,100,0,0,371.2573871,2.205077419,992.142857142857
21-03-18 16:40:00,74.9,46.8,100,100,100,100,0,0,364.6100968,2.290402581,1002.2380952381
21-03-18 16:45:00,74.7,47.1,100,100,100,100,0,0,365.0362698,2.375074127,994
21-03-18 16:50:00,74.4,47.5,100,100,100,100,0,0,364.7827778,2.459338889,1007
21-03-18 16:55:00,74.2,47.8,100,100,100,100,0,0,354.331873,2.543035873,984.774193548387
21-03-18 17:00:00,74.1,48.1,100,100,100,100,0,0,346.0147619,2.62416127,988.714285714286
21-03-18 17:05:00,73.9,48.5,100,100,100,100,0,0,342.4834127,2.704538413,1005.77419354839
21-03-18 17:10:00,73.8,49.1,100,100,100,100,0,0,339.3085161,2.783393871,985.952380952381
21-03-18 17:15:00,73.6,49.6,100,100,100,100,0,0,339.4304127,2.861903968,997.709677419355
21-03-18 17:20:00,73.4,50.1,100,100,100,100,0,0,338.7933548,2.940496774,995.666666666667
21-03-18 17:25:00,73.2,50.3,100,100,100,100,0,0,339.5771935,3.018869355,979.967741935484
21-03-18 17:30:00,72.9,50.3,100,100,100,100,0,0,338.2091935,3.097396129,997.741935483871
21-03-18 17:35:00,72.5,50.2,100,100,100,100,0,0,336.9521429,3.175514127,993.225806451613
21-03-18 17:40:00,72.3,49.8,100,100,100,100,0,0,336.3032903,3.252865,984.838709677419
21-03-18 17:45:00,72.1,49.8,100,100,100,100,0,0,335.8580323,3.331175806,1000.54838709677
21-03-18 17:50:00,72.3,49.8,100,100,100,100,0,0,335.6868387,3.409180323,991.129032258065
21-03-18 17:55:00,72.6,49.6,100,100,100,100,0,0,333.6926032,3.48730254,1003.65079365079
21-03-18 18:00:00,72.7,49.5,100,100,100,100,0,0,336.2029032,3.56494871,979.84126984127
21-03-18 18:05:00,72.6,49.6,100,100,100,100,0,0,339.8526349,3.642566032,995.806451612903
21-03-18 18:10:00,72.6,49.6,100,100,100,100,0,0,338.7960161,3.722186452,1002.04838709677
21-03-18 18:15:00,72.9,49.4,100,100,100,100,0,0,340.8682857,3.801267143,983.193548387097
21-03-18 18:20:00,73.1,49.4,100,100,100,100,0,0,337.4802903,3.880140968,1004.06349206349
21-03-18 18:25:00,73.2,49.2,100,100,100,100,0,0,342.1804839,3.959027742,983.774193548387
21-03-18 18:30:00,73.1,49.2,100,100,100,100,0,0,340.235127,4.039108889,993.161290322581
21-03-18 18:35:00,73.2,49,100,100,100,100,0,0,336.4524516,4.117706452,1004.58064516129
21-03-18 18:40:00,72.9,49.3,100,100,100,100,0,0,341.4708548,4.19618871,988.983870967742
21-03-18 18:45:00,73.1,49.3,100,100,100,100,0,0,334.2945806,4.274859032,1001.29032258065
21-03-18 18:50:00,73.2,49.1,100,100,100,100,0,0,333.9559524,4.352588095,986.032258064516
21-03-18 18:55:00,73.2,49.1,100,100,100,100,0,0,330.6429677,4.429184355,1006.44444444444
21-03-18 19:00:00,73.1,48.9,100,100,100,100,0,0,331.245,4.505947143,988
21-03-18 19:05:00,73,48.8,100,100,100,100,0,0,329.2066935,4.582805,1006.6935483871
21-03-18 19:10:00,72.8,48.9,100,100,100,100,0,0,328.437619,4.659297619,988
21-03-18 19:15:00,72.7,48.9,100,100,100,100,0,0,328.6582258,4.735048387,999.290322580645
21-03-18 19:20:00,72.5,49.1,100,100,100,100,0,0,328.6140645,4.811207097,994.225806451613
21-03-18 19:25:00,72.4,49.2,100,100,100,100,0,0,328.7999032,4.887946613,989.854838709677
21-03-18 19:30:00,72.2,49.4,100,100,100,85.41,0,0,338.7998387,4.964738387,1005.20967741935
21-03-18 19:35:00,72.1,50.1,100,100,100,1.19,0,0,338.3438548,5.042464839,985.693548387097
21-03-18 19:40:00,72.4,51.2,100,100,100,0,0,0,338.5416984,5.121369841,1005.62903225806
21-03-18 19:45:00,72.1,51.3,100,100,100,0,0,0,338.4929032,5.199470968,967.952380952381
21-03-18 19:50:00,72,51.2,100,100,100,0,0,0,339.2009538,5.276935949,964.729411764706
21-03-18 19:55:00,70.2,49.7,100,100,100,0,0,0,339.1447581,5.354996774,987.407894736842
21-03-18 20:00:00,69.5,48.7,100,100,100,0,0,0,339.4268571,5.432867143,943.516129032258
21-03-18 20:05:00,68.9,47.6,100,100,100,0,0,0,340.2213226,5.511582258,972.460317460317
21-03-18 20:10:00,68.9,47.1,100,100,100,0,0,0,340.6452581,5.590477742,986.193548387097
21-03-18 20:15:00,68.8,46.4,100,100,100,0,0,0,341.1,5.669317143,946.645161290323
21-03-18 20:20:00,68.7,46,100,100,100,0,0,0,342.0711452,5.748395968,996.870967741936
21-03-18 20:25:00,68,45.5,100,100,100,0,0,0,342.8011129,5.827306935,945.048387096774
21-03-18 20:30:00,68,45.5,100,100,100,0,0,0,343.5795079,5.90691746,986.809523809524
21-03-18 20:35:00,67.7,45.1,100,100,100,0,0,0,344.0807097,5.986268387,966
21-03-18 20:40:00,67.9,45,100,100,100,0,0,0,344.416871,6.065659677,978.677419354839
21-03-18 20:45:00,67.6,44.7,100,100,100,0,0,0,344.9183548,6.145485484,990.888888888889
21-03-18 20:50:00,67.4,44.7,100,100,100,0,0,0,344.7640323,6.225881935,962.032258064516
21-03-18 20:55:00,67.3,44.7,100,100,100,0,0,0,344.9894839,6.305816774,1010.90322580645
21-03-18 21:00:00,67.2,44.5,100,100,100,0,0,0,345.817,6.38547,951.741935483871
21-03-18 21:05:00,67.2,44.4,100,100,100,0,0,0,346.0509677,6.465820968,1006.68253968254
21-03-18 21:10:00,67,44.3,100,100,100,0,0,0,346.4674355,6.545750806,953.967741935484
21-03-18 21:15:00,66.8,44,100,100,100,0,0,0,346.4905484,6.625888387,985.241935483871
21-03-18 21:20:00,66.9,43.9,100,100,100,0,0,0,346.9500635,6.705908571,990.016129032258
21-03-18 21:25:00,66.9,43.5,100,100,100,0,0,0,347.0720159,6.786017778,978.951612903226
21-03-18 21:30:00,66.7,43.1,100,100,100,0,0,0,347.5735161,6.866132581,1003.70967741935
21-03-18 21:35:00,67.1,43.1,100,100,100,0,0,0,347.342,6.946769032,988.225806451613
21-03-18 21:40:00,67.1,42.8,100,100,100,0,0,0,347.4816355,7.027096075,976.4
21-03-18 21:45:00,67.1,42.8,100,100,100,0,0,0,347.7102903,7.108060968,963.571428571429
21-03-18 21:50:00,66.9,42.6,100,100,100,0,0,0,347.5814516,7.189106129,1005.58064516129
21-03-18 21:55:00,66.7,42.3,100,100,100,0,0,0,347.9547419,7.269146452,971
21-03-18 22:00:00,66.6,42,100,100,100,0,0,0,348.2706452,7.349779516,960.142857142857
21-03-18 22:05:00,66.8,41.8,100,100,100,0,0,0,347.9088413,7.43111127,1017.01612903226
21-03-18 22:10:00,66.6,41.5,100,100,100,0,0,0,348.5546129,7.511377097,962.333333333333
21-03-18 22:15:00,66.6,41.3,100,100,100,0,0,0,348.3646667,7.592456667,1005.95238095238
21-03-18 22:20:00,66.7,41.2,100,100,100,0,0,0,348.2424839,7.672747097,977.285714285714
21-03-18 22:25:00,66.5,41,100,100,100,0,0,0,348.4708387,7.75322871,972.193548387097
21-03-18 22:30:00,66.6,40.9,100,100,100,0,0,0,348.9922097,7.833969516,990.274193548387
21-03-18 22:35:00,66.3,40.5,100,100,100,0,0,0,348.5766667,7.914094444,996
21-03-18 22:40:00,66.3,40.3,100,100,100,0,0,0,348.7610645,7.995255484,996.063492063492
21-03-18 22:45:00,66.3,40.2,100,100,100,0,0,0,348.9075484,8.075652903,968.354838709677
21-03-18 22:50:00,66.5,39.9,100,100,100,0,0,0,349.1348571,8.156612857,988.571428571429
21-03-18 22:55:00,66.4,39.6,100,100,100,0,0,0,349.4270323,8.237839516,978.634920634921
21-03-18 23:00:00,66.3,39.2,100,100,100,0,0,0,348.9615714,8.317731905,977.790322580645
21-03-18 23:05:00,66.7,39,100,100,100,0,0,0,349.0454677,8.398767581,1006.4126984127
21-03-18 23:10:00,66.6,38.7,100,100,100,0,0,0,349.015,8.47934873,968.396825396825
21-03-18 23:15:00,66.5,38.5,100,100,100,0,0,0,349.3679032,8.560444839,999.935483870968
21-03-18 23:20:00,66.5,38.5,100,100,100,0,0,0,349.114,8.641995161,971
21-03-18 23:25:00,66.5,38.1,100,100,100,0,0,0,349.3832903,8.722870323,1003.22580645161
21-03-18 23:30:00,66.5,37.9,100,100,100,0,0,0,349.409,8.804237903,979.08064516129
21-03-18 23:35:00,66.2,37.7,100,100,100,0,0,0,349.3601935,8.885192097,976.483870967742
21-03-18 23:40:00,66.5,37.5,100,100,100,0,0,0,349.606,8.966814444,1012.75806451613
21-03-18 23:45:00,66.4,37.4,100,100,100,0,0,0,349.267254,9.047762381,986.096774193548
21-03-18 23:50:00,66.1,37.3,100,100,100,0,0,0,349.409,9.128755161,991.870967741935
21-03-18 23:55:00,66.3,37.1,100,100,100,0,0,0,349.8560159,9.210804603,931.193548387097
21-03-19 00:00:00,66.3,36.9,100,100,100,0,0,0,349.6640161,9.29245871,871.709677419355
21-03-19 00:05:00,66.2,36.9,100,100,100,0,0,0,349.7812857,9.374054286,805.709677419355
21-03-19 00:10:00,66.1,36.7,100,100,100,0,0,0,350.1816774,9.455225806,738.222222222222
21-03-19 00:15:00,66.2,36.7,100,100,100,0,0,0,349.7767903,9.536575968,692.253968253968
21-03-19 00:20:00,66.2,36.8,100,100,100,0,0,0,349.8154921,9.618369524,653.177419354839
21-03-19 00:25:00,66.1,36.9,100,100,100,0,0,0,350.2007419,9.700138387,616.935483870968
21-03-19 00:30:00,66,36.9,100,100,100,0,0,0,349.9607097,9.781775484,582.903225806452
21-03-19 00:35:00,66,37.1,100,100,100,0,0,0,350.6007419,9.863567742,560.838709677419
21-03-19 00:40:00,66.1,37.3,100,100,100,0,0,0,350.2457903,9.945303065,538.920634920635
21-03-19 00:45:00,66.1,37.6,100,100,100,0,0,0,350.158873,10.02755079,521.241935483871
21-03-19 00:50:00,66,37.9,72,72,72,0,0,0,15.01880968,10.08472903,503.095238095238
21-03-19 00:55:00,64.9,38.1,0,0,0,0,0,0,15.14124286,10.08824286,487.096774193548
21-03-19 01:00:00,63.9,38.6,0,0,0,0,0,0,15.47596935,10.09179355,475.650793650794
21-03-19 01:05:00,64.1,38.6,0,0,0,0,0,0,15.4841746,10.09544444,466
21-03-19 01:10:00,64.5,38.1,0,0,0,0,0,0,15.24120476,10.09891111,458.193548387097
21-03-19 01:15:00,64.3,37.5,0,0,0,0,0,0,15.3029,10.10248548,451.857142857143
21-03-19 01:20:00,64.6,37,0,0,0,0,0,0,15.2029129,10.1061129,445.467741935484
21-03-19 01:25:00,64.9,36.3,0,0,0,0,0,0,15.33781613,10.10962581,438
21-03-19 01:30:00,65.2,35.8,0,0,0,0,0,0,15.18704194,10.11320323,435.677419354839
21-03-19 01:35:00,65.3,35.4,0,0,0,0,0,0,15.3029,10.11676613,432
21-03-19 01:40:00,65.3,35.1,0,0,0,0,0,0,15.21481613,10.12040645,429.209677419355
21-03-19 01:45:00,65.3,34.9,0,0,0,0,0,0,15.36615714,10.12395714,426.403225806452
21-03-19 01:50:00,65.6,34.6,0,0,0,0,0,0,15.37431935,10.12757097,422
21-03-19 01:55:00,65.9,34.2,0,0,0,0,0,0,15.16482258,10.13113548,419.774193548387
21-03-19 02:00:00,66,34,0,0,0,0,0,0,15.1061,10.1347,418
21-03-19 02:05:00,66.2,33.6,0,0,0,0,0,0,15.44264516,10.13826452,416.322580645161
21-03-19 02:10:00,66.1,33.3,0,0,0,0,0,0,15.42004286,10.14189524,415.354838709677
21-03-19 02:15:00,66,33.2,0,0,0,0,0,0,15.4998,10.1455,414
21-03-19 02:20:00,65.8,33.2,0,0,0,0,0,0,15.27118065,10.14905806,412.741935483871
21-03-19 02:25:00,65.8,33.1,0,0,0,0,0,0,15.29655161,10.15262581,411
21-03-19 02:30:00,65.8,32.9,0,0,0,0,0,0,15.11390952,10.15618889,409
21-03-19 02:35:00,66,32.7,0,0,0,0,0,0,15.34575161,10.15981613,407.322580645161
21-03-19 02:40:00,66.1,32.4,0,0,0,0,0,0,15.2880619,10.16336825,408
21-03-19 02:45:00,66.2,32.2,0,0,0,0,0,0,15.44666825,10.16698889,407
21-03-19 02:50:00,66,32,0,0,0,0,0,0,15.52165873,10.17055556,406
21-03-19 02:55:00,65.8,31.9,0,0,0,0,0,0,15.28623548,10.17412097,406
21-03-19 03:00:00,65.8,31.9,0,0,0,0,0,0,15.32194516,10.17768548,405.274193548387
21-03-19 03:05:00,65.9,31.9,0,0,0,0,0,0,15.3767,10.18125,404.532258064516
21-03-19 03:10:00,66,31.8,0,0,0,0,0,0,15.28385484,10.18484516,404.338709677419
21-03-19 03:15:00,66.1,31.5,0,0,0,0,0,0,15.46090484,10.18839032,404
21-03-19 03:20:00,66.2,31.4,0,0,0,0,0,0,3.703118065,10.1913871,404.047619047619
21-03-19 03:25:00,66.1,31.3,0,0,0,0,0,0,0.025396439,10.1915,404
21-03-19 03:30:00,65.7,31.2,0,0,0,0,0,0,0,10.1915,404.58064516129
21-03-19 03:35:00,65.5,31.2,0,0,0,0,0,0,0.035927898,10.1915,404.612903225806
21-03-19 03:40:00,65.6,31.1,0,0,0,0,0,0,0.008730026,10.1915,405
21-03-19 03:45:00,65.8,31,0,0,0,0,0,0,0,10.1915,405.983870967742
21-03-19 03:50:00,66,30.7,0,0,0,0,0,0,0.147617,10.1915,406
21-03-19 03:55:00,66.2,30.5,0,0,0,0,0,0,0.196822,10.1915619,406
21-03-19 04:00:00,66.3,30.4,0,0,0,0,0,0,0.111109194,10.1916,406.532258064516
21-03-19 04:05:00,66.3,30.6,0,0,0,0,0,0,0.085712981,10.1916,407
21-03-19 04:10:00,66.2,30.7,0,0,0,0,0,0,0,10.1916,407.096774193548
21-03-19 04:15:00,66.1,30.9,0,0,0,0,0,0,0.014285516,10.1916,409
21-03-19 04:20:00,65.9,31,0,0,0,0,0,0,0,10.1916,409
21-03-19 04:25:00,65.8,31.2,0,0,0,0,0,0,0.023015523,10.1916,410
21-03-19 04:30:00,65.8,31.3,0,0,0,0,0,0,0.081228292,10.1917,410.629032258065
21-03-19 04:35:00,65.7,31.4,0,0,0,0,0,0,0,10.1917,411
21-03-19 04:40:00,65.8,31.4,0,0,0,0,0,0,0,10.1917,412
21-03-19 04:45:00,65.8,31.4,0,0,0,0,0,0,0.126982352,10.1917,412
21-03-19 04:50:00,66,31.2,0,0,0,0,0,0,0,10.1917,412
21-03-19 04:55:00,66,31.1,0,0,0,0,0,0,0.041269213,10.1917,412.451612903226
21-03-19 05:00:00,66.1,31,0,0,0,0,0,0,0,10.1918,412.258064516129
21-03-19 05:05:00,66.3,31,0,0,0,0,0,0,0.196822,10.1918,413
21-03-19 05:10:00,66.4,30.9,0,0,0,0,0,0,0.028570935,10.1918,413.126984126984
21-03-19 05:15:00,66.2,30.8,0,0,0,0,0,0,0.097617694,10.1918,413.693548387097
21-03-19 05:20:00,66,30.9,0,0,0,0,0,0,0,10.1918,414
21-03-19 05:25:00,65.9,31,0,0,0,0,0,0,0.161902323,10.1918,415
21-03-19 05:30:00,65.9,31,0,0,0,0,0,0,0.010934578,10.1918,415.129032258065
21-03-19 05:35:00,66.1,30.9,0,0,0,0,0,0,0.135712403,10.1919,416
21-03-19 05:40:00,66.2,30.7,0,0,0,0,0,0,0.143711302,10.1919,415.241935483871
21-03-19 05:45:00,66.2,30.6,0,0,0,0,0,0,0.026983716,10.1919,416
21-03-19 05:50:00,66,30.6,0,0,0,0,0,0,0.063491097,10.1919,416.387096774194
21-03-19 05:55:00,65.8,30.7,0,0,0,0,0,0,0.066665687,10.1919,416.793650793651
21-03-19 06:00:00,65.7,30.7,0,0,0,0,0,0,0,10.1919,416
21-03-19 06:05:00,65.8,30.6,0,0,0,0,0,0,0,10.19197937,416
21-03-19 06:10:00,65.9,30.5,0,0,0,0,0,0,0.139680168,10.192,416
21-03-19 06:15:00,66.3,30.1,0,0,0,0,0,0,0.114283742,10.192,416
21-03-19 06:20:00,66.8,29.8,0,0,0,0,0,0,0.149203774,10.192,417.269841269841
21-03-19 06:25:00,67.2,29.4,0,0,0,0,0,0,0,10.192,416
21-03-19 06:30:00,67.5,29.2,0,0,0,0,0,0,0.012698219,10.192,418.903225806452
21-03-19 06:35:00,67.8,28.8,0,0,0,0,0,0,0.063490968,10.192,418
21-03-19 06:40:00,68.2,28.6,0,0,0,0,0,0,0.149203871,10.1921,418.516129032258
21-03-19 06:45:00,68.5,28.3,0,0,0,0,0,0,0.059359016,10.1921,420
21-03-19 06:50:00,68.8,28.1,0,0,0,0,0,0,0.180155632,10.1921,419
21-03-19 06:55:00,69,27.9,0,0,0,0,0,0,0.196822,10.1921,419
21-03-19 07:00:00,69.3,27.8,0,0,0,0,0,0,0.750782065,10.19227419,420.225806451613
21-03-19 07:05:00,69.5,27.7,0,0,0,0,0,0,1.682513548,10.19255484,421
21-03-19 07:10:00,69.8,27.7,0,0,0,0,0,0,2.631700645,6.576151416,420.380952380952
21-03-19 07:15:00,70.1,27.7,0,0,0,0,0,0,4.039622581,0.000755167,421
21-03-19 07:20:00,70.5,27.6,0,0,0,0.01,0,0,6.237999032,0.001931458,422
21-03-19 07:25:00,70.4,27.9,0,0,0,68.39,0,0,15.93464194,0.004745855,421
21-03-19 07:30:00,69.8,29.2,0,0,0,100,0,0,18.89025556,0.008892628,420
21-03-19 07:35:00,70.6,30.2,0,0,0,100,0,0,22.82825556,0.013704138,420.58064516129
21-03-19 07:40:00,71.2,30.9,0,0,0,100,0,0,27.38924839,0.019605123,421.758064516129
21-03-19 07:45:00,71.5,31.5,0,0,0,100,0,0,34.40422419,0.026624234,421.951612903226
21-03-19 07:50:00,72.2,32,0,0,0,100,0,0,40.05020968,0.035322255,422
21-03-19 07:55:00,72.9,32.1,0,0,0,100,0,0,55.39593548,0.046324806,420.666666666667
21-03-19 08:00:00,73.1,32.3,0,0,0,100,0,0,51.08169355,0.058226426,421
21-03-19 08:05:00,73.8,32.5,0,0,0,100,0,0,59.84727619,0.071144046,420.709677419355
21-03-19 08:10:00,74.4,32.7,0,0,0,100,0,0,64.82592742,0.085663237,420
21-03-19 08:15:00,74.5,32.9,0,0,0,100,0,0,69.98131111,0.101343656,419
21-03-19 08:20:00,74.5,33.3,0,0,0,100,0,0,76.3496129,0.118715323,417.269841269841
21-03-19 08:25:00,74.3,33.9,0,0,0,100,0,0,85.89708065,0.13707929,417.539682539683
21-03-19 08:30:00,73.9,33.8,0,0,0,100,0,0,86.03993226,0.156647516,415
21-03-19 08:35:00,73.7,34.1,0,0,0,100,0,0,95.47991429,0.177819714,413.838709677419
21-03-19 08:40:00,73.6,34.3,0,0,0,100,0,0,104.7423065,0.201254677,413
21-03-19 08:45:00,73.6,34.2,0,0,0,100,0,0,109.9842742,0.226224113,411
21-03-19 08:50:00,73.5,34.5,0,0,0,100,0,0,118.4260968,0.252799758,409
21-03-19 08:55:00,73.2,34.9,0,0,0,100,0,0,126.1091905,0.281457238,407.596774193548
21-03-19 09:00:00,73.1,35.3,0,0,0,100,0,0,140.030871,0.311863258,404.777777777778
21-03-19 09:05:00,73.1,35.4,0,0,0,100,0,0,134.9585079,0.343128397,404.983870967742
21-03-19 09:10:00,73.2,35.7,0,0,0,100,0,0,139.8471613,0.375224774,403.174603174603
21-03-19 09:15:00,73.4,35.8,0,0,0,100,0,0,151.4008065,0.408738968,400.354838709677
21-03-19 09:20:00,73.3,35.7,0,0,0,100,0,0,161.7972581,0.446204548,416.258064516129
21-03-19 09:25:00,73.4,36,0,0,0,100,0,0,182.2128571,0.486025095,427
21-03-19 09:30:00,73.3,36,0,0,0,100,0,0,173.7386129,0.530005355,424.920634920635
21-03-19 09:35:00,73.3,36.3,0,0,0,100,0,0,165.6097581,0.569070177,420.225806451613
21-03-19 09:40:00,73.5,36.2,0,0,0,100,0,0,172.236,0.610880667,415.306451612903
21-03-19 09:45:00,73.7,36.3,0,0,0,100,0,0,173.8805714,0.650811952,412
21-03-19 09:50:00,73.8,36.3,0,0,0,100,0,0,194.7106364,0.693939818,407.54609929078
21-03-19 09:55:00,73.7,36.7,0,0,0,100,0,0,201.205618,0.742799079,405.779026217228
21-03-19 10:00:00,74,37.1,0,0,0,100,0,0,202.2286517,0.793756101,411.116104868914
21-03-19 10:05:00,74,37.2,0,0,0,100,0,0,203.2516854,0.844713124,416.453183520599
21-03-19 10:10:00,73.9,36.9,0,0,0,100,0,0,204.2747191,0.895670146,421.790262172285
21-03-19 10:15:00,73.6,37.3,0,0,0,100,0,0,197.7855238,0.939882063,425.428571428571
21-03-19 10:20:00,73.8,37.3,0,0,0,100,0,0,199.2891429,0.986969651,427
21-03-19 10:25:00,73.6,37.3,0,0,0,100,0,0,243.8472581,1.039775484,427
21-03-19 10:30:00,73.7,37.4,0,0,0,100,0,0,182.8989677,1.083729032,421.870967741935
21-03-19 10:35:00,73.7,37.4,0,0,0,100,0,0,188.0260952,1.127064762,417.129032258065
21-03-19 10:40:00,73.8,37.5,0,0,0,100,0,0,191.2807619,1.171484127,413.269841269841
21-03-19 10:45:00,74,37.6,0,0,0,100,0,0,192.2143548,1.216233871,407
21-03-19 10:50:00,74.1,37.8,0,0,0,100,0,0,193.0756349,1.261043175,405
21-03-19 10:55:00,74.2,38.2,0,0,0,100,0,0,197.9400645,1.306075484,400.84126984127
21-03-19 11:00:00,74.5,38.9,0,0,0,100,0,0,266.3370794,1.358770317,413.612903225806
21-03-19 11:05:00,74.5,39.3,0,0,0,100,0,0,264.7166774,1.420216774,421.774193548387
21-03-19 11:10:00,74.8,39.9,0,0,0,100,0,0,283.0844516,1.482159677,420.460317460317
21-03-19 11:15:00,75,39.7,0,0,0,100,0,0,312.8476825,1.549595397,423.936507936508
21-03-19 11:20:00,74.8,39.7,0,0,0,100,0,0,351.2475397,1.625181746,651.822580645161
21-03-19 11:25:00,75.9,39.4,0,0,0,100,0,0,392.9602381,1.712432698,932.952380952381
21-03-19 11:30:00,76.7,36.6,0,0,0,100,61.17,41.8,381.3475484,1.801847097,795.435483870968
21-03-19 11:35:00,76.3,28.8,0,0,0,100,81.5,0,239.3006452,1.866822903,667.274193548387
21-03-19 11:40:00,77.2,28.9,0,0,0,100,13.17,11.18,381.7206667,1.9551,686.047619047619
21-03-19 11:45:00,75.7,26,0,0,0,100,100,31.42,217.8825714,2.021458571,592.741935483871
21-03-19 11:50:00,76.8,25.4,0,0,0,100,31.12,0.13,269.4207581,2.07381871,600.142857142857
21-03-19 11:55:00,75.7,24.8,0,0,0,100,87.54,40.87,384.2205714,2.156506032,550.258064516129
21-03-19 12:00:00,76.3,23.8,0,0,0,100,53.5,0,341.4761111,2.243503333,521.225806451613
21-03-19 12:05:00,76,24.4,0,0,0,100,65.17,33.6,379.8561613,2.32869871,545.290322580645
21-03-19 12:10:00,75.9,23.4,0,0,0,100,69.5,0,391.2878065,2.420629032,519.714285714286
21-03-19 12:15:00,76.9,25,0,0,0,100,13.17,11.18,355.4119524,2.505014762,651.777777777778
21-03-19 12:20:00,75.1,24.3,0,0,0,100,100,22.42,350.5357619,2.587947143,605.467741935484
21-03-19 12:25:00,76.4,24.5,0,0,0,100,21.5,0,365.8433333,2.670575556,624.793650793651
21-03-19 12:30:00,76.6,25.5,0,0,0,100,50.5,35.35,354.1788571,2.754285079,674.935483870968
21-03-19 12:35:00,75.5,23.6,0,0,0,100,86.83,1.45,343.3663871,2.834722581,600.428571428571
21-03-19 12:40:00,77,24.4,0,0,0,100,10.5,9.55,222.517,2.905400952,723.603174603175
21-03-19 12:45:00,75.1,23.3,0,0,0,100,100,31.45,358.1838226,2.976790161,606.354838709677
21-03-19 12:50:00,76.7,23.1,0,0,0,100,30.83,0,325.2597778,3.05533,585.507936507937
21-03-19 12:55:00,76.7,23.9,0,0,0,100,51.83,38.7,327.4187419,3.130441935,631.903225806452
21-03-19 13:00:00,75.3,22.4,0,0,0,100,88.17,1.3,314.0443016,3.205515556,579.258064516129
21-03-19 13:05:00,76.9,23.4,0,0,0,100,23.83,20.63,319.9683226,3.279060645,587
21-03-19 13:10:00,75.3,22.3,0,0,0,100,99.82,17.77,287.0873333,3.350964444,549.761904761905
21-03-19 13:15:00,76.5,23.1,0,0,0,100,15.01,0,205.3712698,3.407190794,611.645161290323
21-03-19 13:20:00,76.1,23.9,0,0,0,100,65.17,35.2,204.0347937,3.454568254,642.967741935484
21-03-19 13:25:00,76.2,22.8,0,0,0,100,70.83,0,207.7159677,3.502271613,593.483870967742
21-03-19 13:30:00,76.9,23.6,0,0,0,100,47.83,37.85,210.354,3.55042,638.58064516129
21-03-19 13:35:00,75.7,22.2,0,0,0,100,96.57,3.31,213.6249524,3.599697619,592.269841269841
21-03-19 13:40:00,76.2,21.9,0,0,0,100,93.43,44.05,217.9592381,3.650025238,491.193548387097
21-03-19 13:45:00,76.4,20.9,0,0,0,100,100,38.4,226.9852857,3.701494286,437.645161290323
21-03-19 13:50:00,76.6,20.5,0,0,0,100,100,23.42,285.2941905,3.767364762,417.483870967742
21-03-19 13:55:00,75.7,20.1,0,0,0,100,100,15.64,316.3820476,3.82884381,410.935483870968
21-03-19 14:00:00,75.4,20.3,0,0,0,100,100,24.94,333.0125714,3.904554603,406.126984126984
