Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-19 14:05:00,76.5,21.3,0,0,0,100,79.17,35.83,335.1295484,3.982848387,425.451612903226
21-03-19 14:10:00,75,21.1,0,0,0,100,90.83,2.57,339.3882581,4.061364839,437.47619047619
21-03-19 14:15:00,76,22.5,0,0,0,100,57.17,36.8,334.9455714,4.14007873,472.451612903226
21-03-19 14:20:00,75.3,21.8,0,0,0,100,80.17,0.02,330.0004762,4.217677778,461.596774193548
21-03-19 14:25:00,75.3,22.2,0,0,0,100,77.17,35.18,324.2789355,4.294499355,459
21-03-19 14:30:00,76.2,22.3,0,0,0,100,59.29,0.17,323.2806667,4.369906667,458.629032258065
21-03-19 14:35:00,74.7,22.2,0,0,0,100,91.38,31.83,314.4848095,4.443878095,476.492063492063
21-03-19 14:40:00,76.4,23.1,0,0,0,100,58.67,13.98,319.6742857,4.517318571,471.532258064516
21-03-19 14:45:00,73.8,22.2,0,0,0,100,99.87,18.02,231.5448571,4.576600952,503.887096774194
21-03-19 14:50:00,76.5,23.5,0,0,0,100,16.29,0,305.7035556,4.632982222,575.825396825397
21-03-19 14:55:00,75.9,23.9,0,0,0,100,61.17,33.6,286.3515079,4.714167143,613.587301587302
21-03-19 15:00:00,74.9,22.7,0,0,0,100,73.5,0,342.5869677,4.774951935,569.460317460317
21-03-19 15:05:00,76.6,23.7,0,0,0,100,0,0,328.6129524,4.851256349,776.619047619048
21-03-19 15:10:00,77,25.1,0,0,0,100,0.35,0.14,330.8899677,4.930612258,1039.43548387097
21-03-19 15:15:00,75.7,24.6,0,0,0,100,88.82,28.66,317.9428065,5.006011613,822.967741935484
21-03-19 15:20:00,76.4,23.8,0,0,0,100,42.83,0,321.6105238,5.079337937,717.225806451613
21-03-19 15:25:00,77.1,24.3,0,0,0,100,0,0.05,349.3594444,5.155136667,895.387096774194
21-03-19 15:30:00,75.3,23.6,0,0,0,100,79.83,28.75,346.6808254,5.236126825,824.41935483871
21-03-19 15:35:00,75.9,22.6,0,0,0,100,52.17,0,321.9482698,5.316455079,742
21-03-19 15:40:00,77,23.1,0,0,0,100,35.83,31.63,289.0617742,5.388133387,748
21-03-19 15:45:00,75.3,21.2,0,0,0,100,99.32,6.77,452.4235556,5.473544444,633.903225806452
21-03-19 15:50:00,76.6,22,0,0,0,100,3.51,0,195.9429516,5.530775645,655.666666666667
21-03-19 15:55:00,77.2,23,0,0,0,100,25.17,21.5,193.6010645,5.575315968,791.016129032258
21-03-19 16:00:00,75.1,21.3,0,0,0,100,99.71,15.3,192.7001111,5.620108889,656.338709677419
21-03-19 16:05:00,76.5,21.5,0,0,0,100,12.46,0,195.4263016,5.664704286,701.306451612903
21-03-19 16:10:00,75.6,21.6,95,95,95,100,71.83,23.4,503.4284839,5.757004516,629.322580645161
21-03-19 16:15:00,76.2,21.3,100,100,100,100,57.5,0,507.2123016,5.875173333,565.838709677419
21-03-19 16:20:00,76.5,21.5,100,100,100,100,62.5,41,502.6336129,5.993017419,490.857142857143
21-03-19 16:25:00,76.2,20.6,100,100,100,100,79.07,0.11,497.6749677,6.10936,444.285714285714
21-03-19 16:30:00,75.6,20.8,100,100,100,100,94.26,36.69,526.8792258,6.228703226,420.709677419355
21-03-19 16:35:00,76.3,21.6,100,100,100,100,50.83,0,509.3134516,6.354053871,411.08064516129
21-03-19 16:40:00,76.6,22.6,100,100,100,100,0,0,495.2165806,6.469577742,404
21-03-19 16:45:00,76.5,24.2,100,100,100,100,0,0,564.6533333,6.591510635,400
21-03-19 16:50:00,76.4,25.5,100,100,100,100,0,0,574.561254,6.722687937,415.677419354839
21-03-19 16:55:00,76.7,26.6,100,100,100,100,0,0,475.5604603,6.845734921,419
21-03-19 17:00:00,76.5,27.6,100,100,100,100,0,0,476.7499355,6.963977742,417
21-03-19 17:05:00,76.3,28.9,100,100,100,100,0,0,504.5627619,7.083286032,410
21-03-19 17:10:00,75.8,29.4,100,100,100,100,0,0,456.2512581,7.192376613,404.564516129032
21-03-19 17:15:00,76.1,29.6,100,100,100,100,0,0,449.2095,7.299125,401.634920634921
21-03-19 17:20:00,76.1,30,100,100,100,100,0,0,446.8902419,7.403669032,406.52380952381
21-03-19 17:25:00,75.1,30.4,100,100,100,100,0,0,445.2024677,7.507284194,413.016129032258
21-03-19 17:30:00,74.6,30.5,100,100,100,100,0,0,441.1374762,7.610632381,409.41935483871
21-03-19 17:35:00,74.8,30.6,100,100,100,100,0,0,471.8745714,7.715037143,405
21-03-19 17:40:00,74.3,30.3,100,100,100,100,0,0,451.7046935,7.822923226,401.403225806452
21-03-19 17:45:00,73.9,30.2,100,100,100,100,0,0,424.1777581,7.923805,399.412698412698
21-03-19 17:50:00,73.2,30.1,100,100,100,100,0,0,419.1447143,8.021883492,419.016129032258
21-03-19 17:55:00,72.8,30.2,100,100,100,100,0,0,421.6002222,8.118238889,420.174603174603
21-03-19 18:00:00,73,29.9,100,100,100,100,0,0,541.0831935,8.238392258,414.365079365079
21-03-19 18:05:00,73,29.5,100,100,100,100,0,0,531.6007742,8.3516,407.555555555556
21-03-19 18:10:00,72.7,29.1,100,100,100,100,0,0,480.3345968,8.457530968,403
21-03-19 18:15:00,71.9,28.8,100,100,100,100,0,0,502.1488413,8.574931905,401
21-03-19 18:20:00,72,28.2,100,100,100,100,0,0,476.3736129,8.688903226,398.142857142857
21-03-19 18:25:00,73.9,29.6,100,100,100,100,0,0,452.9279355,8.796686774,430.354838709677
21-03-19 18:30:00,74.6,30.3,100,100,100,100,0,0,435.6145323,8.900647419,433.539682539683
21-03-19 18:35:00,74.5,31.2,100,100,100,100,0,0,365.2595968,8.99478871,429.725806451613
21-03-19 18:40:00,74.2,32.5,100,100,100,100,0,0,359.7525397,9.080101429,425.809523809524
21-03-19 18:45:00,73.7,33.8,100,100,100,100,0,0,353.7724516,9.163272581,420.111111111111
21-03-19 18:50:00,73.2,34.7,100,100,100,100,0,0,348.9983333,9.24528,416.301587301587
21-03-19 18:55:00,72.6,35.8,100,100,100,100,0,0,344.5702857,9.32609619,413
21-03-19 19:00:00,72.3,36.6,100,100,100,100,0,0,340.7662258,9.404276774,410
21-03-19 19:05:00,72.2,37.1,100,100,100,100,0,0,337.0917097,9.483113871,407.870967741935
21-03-19 19:10:00,72.2,37.3,100,100,100,100,0,0,333.7026774,9.561377258,405.126984126984
21-03-19 19:15:00,71.8,37.5,100,100,100,100,0,0,330.8088571,9.639075714,403
21-03-19 19:20:00,71.4,37.8,100,100,100,100,0,0,328.9853065,9.71634,401.451612903226
21-03-19 19:25:00,71.2,38.2,100,100,100,100,0,0,334.8295161,9.793445161,399.634920634921
21-03-19 19:30:00,71.3,38.5,100,100,100,56.61,0,0,346.6795,9.873132581,419.064516129032
21-03-19 19:35:00,71.8,38.5,100,100,100,0,0,0,346.1641935,9.954302903,428
21-03-19 19:40:00,72.1,38.6,100,100,100,0,0,0,345.8069677,10.03485161,432
21-03-19 19:45:00,72.1,38.8,100,100,100,0,0,0,345.5425484,10.11533871,433
21-03-19 19:50:00,71.8,39.1,100,100,100,0,0,0,345.6513175,10.19624762,434
21-03-19 19:55:00,71.6,39.8,100,100,100,0,0,0,345.7810161,10.27654355,435
21-03-19 20:00:00,70.7,40.4,100,100,100,0,0,0,346.0187581,10.3572629,431.904761904762
21-03-19 20:05:00,68.1,38.8,100,100,100,0,0,0,346.4884355,10.43640161,422.145161290323
21-03-19 20:10:00,67,37.1,100,100,100,0,0,0,347.1160161,10.51605645,415.338709677419
21-03-19 20:15:00,66.3,35.7,100,100,100,0,0,0,347.5004444,10.59735556,412
21-03-19 20:20:00,66.7,34.4,100,100,100,0,0,0,347.7484444,10.67844127,407.725806451613
21-03-19 20:25:00,67.2,33.5,100,100,100,0,0,0,347.9883226,10.75910323,403.809523809524
21-03-19 20:30:00,66.7,32.6,100,100,100,0,0,0,348.0987937,10.84017937,402.096774193548
21-03-19 20:35:00,66.2,32.2,100,100,100,0,0,0,348.5156349,10.92187143,402
21-03-19 20:40:00,66.7,31.7,100,100,100,0,0,0,348.4735,11.0032,401
21-03-19 20:45:00,66.7,31.1,100,100,100,0,0,0,348.3070323,11.08419516,399
21-03-19 20:50:00,66.5,30.9,100,100,100,0,0,0,348.474,11.16499677,424.145161290323
21-03-19 20:55:00,66.2,30.8,100,100,100,0,0,0,348.6178387,11.24611613,423
21-03-19 21:00:00,66.3,30.4,100,100,100,0,0,0,348.7226774,11.3275871,417.225806451613
21-03-19 21:05:00,66.1,29.9,100,100,100,0,0,0,349.2446667,11.4089,412.41935483871
21-03-19 21:10:00,66,29.7,100,100,100,0,0,0,349.3553065,11.48988065,408.603174603175
21-03-19 21:15:00,66.1,29.6,100,100,100,0,0,0,349.4176935,11.57113387,404.790322580645
21-03-19 21:20:00,66.4,29.5,100,100,100,0,0,0,349.901,11.6534,402.983870967742
21-03-19 21:25:00,66.2,29.6,100,100,100,0,0,0,349.4674839,11.73482581,403
21-03-19 21:30:00,65.9,29.6,100,100,100,0,0,0,350.0217419,11.81619677,401.365079365079
21-03-19 21:35:00,65.7,29.4,100,100,100,0,0,0,349.9636635,11.89788942,402
21-03-19 21:40:00,66.2,29.1,100,100,100,0,0,0,350.250619,11.97996667,401.612903225806
21-03-19 21:45:00,65.8,28.7,100,100,100,0,0,0,350.0282419,12.06197419,401.428571428571
21-03-19 21:50:00,65.7,28.8,100,100,100,0,0,0,350.3026935,12.14350645,400.238095238095
21-03-19 21:55:00,66,28.7,100,100,100,0,0,0,350.5828548,12.22527097,400.483870967742
21-03-19 22:00:00,66.3,28.7,100,100,100,0,0,0,350.3500476,12.30684921,416.145161290323
21-03-19 22:05:00,65.5,28.6,100,100,100,0,0,0,350.2899677,12.38913226,414.333333333333
21-03-19 22:10:00,65.4,28.4,100,100,100,0,0,0,350.1291613,12.4707871,412
21-03-19 22:15:00,66,28.1,100,100,100,0,0,0,350.2307619,12.55221429,409
21-03-19 22:20:00,65.9,27.6,100,100,100,0,0,0,350.4300645,12.6329629,406.888888888889
21-03-19 22:25:00,65.6,27.6,100,100,100,0,0,0,350.4474444,12.71426667,404.08064516129
21-03-19 22:30:00,65.8,27.6,100,100,100,0,0,0,350.1194194,12.79632258,403.730158730159
21-03-19 22:35:00,66.2,27.4,100,100,100,0,0,0,350.415129,12.87802581,404
21-03-19 22:40:00,65.8,27.5,100,100,100,0,0,0,350.2613333,12.9602,405.365079365079
21-03-19 22:45:00,66.1,27.7,100,100,100,0,0,0,350.1408226,13.04188226,408
21-03-19 22:50:00,66,27.6,100,100,100,0,0,0,349.9943333,13.12398571,407
21-03-19 22:55:00,66.2,27.5,100,100,100,0,0,0,350.2522857,13.20542857,407.793650793651
21-03-19 23:00:00,66.4,27.5,100,100,100,0,0,0,350.2898387,13.28765484,408
21-03-19 23:05:00,65.9,27.4,100,100,100,0,0,0,350.3231746,13.3694254,408
21-03-19 23:10:00,66.3,27.6,100,100,100,0,0,0,350.3232419,13.45130645,409
21-03-19 23:15:00,66,27.7,100,100,100,0,0,0,349.9671746,13.53304286,408.951612903226
21-03-19 23:20:00,65.4,27.8,100,100,100,0,0,0,350.3280323,13.61489032,408
21-03-19 23:25:00,65.7,28,100,100,100,0,0,0,350.4644194,13.69673871,409.677419354839
21-03-19 23:30:00,65.9,27.8,100,100,100,0,0,0,350.1582063,13.77803333,411.483870967742
21-03-19 23:35:00,65.9,27.8,100,100,100,0,0,0,350.4101129,13.86000645,412
21-03-19 23:40:00,65.7,27.8,100,100,100,0,0,0,350.5489032,13.9415871,413
21-03-19 23:45:00,65.6,27.9,100,100,100,0,0,0,350.0972222,14.0234,414
21-03-19 23:50:00,65.8,27.9,100,100,100,0,0,0,349.9581935,14.10513548,415.269841269841
21-03-19 23:55:00,65.8,27.8,100,100,100,0,0,0,350.1912258,14.18712258,413.903225806452
21-03-20 00:00:00,65.9,27.6,100,100,100,0,0,0,350.36,14.2686,413
21-03-20 00:05:00,66,27.4,100,100,100,0,0,0,350.1817742,14.35043871,411
21-03-20 00:10:00,65.8,27.3,100,100,100,0,0,0,350.1422097,14.4311871,409
21-03-20 00:15:00,65.7,27.1,100,100,100,0,0,0,350.1395238,14.5131,408.209677419355
21-03-20 00:20:00,66.2,27,100,100,100,0,0,0,350.0135714,14.59452857,407.403225806452
21-03-20 00:25:00,66.2,26.8,100,100,100,0,0,0,350.442,14.67560323,406
21-03-20 00:30:00,65.7,26.9,100,100,100,0,0,0,350.1368889,14.75774921,405.774193548387
21-03-20 00:35:00,65.8,27.1,100,100,100,0,0,0,349.9057581,14.83917742,405.952380952381
21-03-20 00:40:00,66.2,27,100,100,100,0,0,0,350.4016935,14.92096613,406
21-03-20 00:45:00,65.8,26.9,100,100,100,0,0,0,350.2986935,15.00245645,406
21-03-20 00:50:00,66,27.1,100,100,100,0,0,0,350.665871,15.0843871,407.47619047619
21-03-20 00:55:00,66.4,27,100,100,100,0,0,0,350.138871,15.16586129,408.709677419355
21-03-20 01:00:00,66.2,26.8,100,100,100,0,0,0,350.2528571,15.24624127,409
21-03-20 01:05:00,65.8,26.9,100,100,100,0,0,0,350.0055484,15.32776935,407.190476190476
21-03-20 01:10:00,65.9,27,100,100,100,0,0,0,350.6010645,15.40942097,407
21-03-20 01:15:00,66.2,26.9,100,100,100,0,0,0,350.734381,15.49113333,405.467741935484
21-03-20 01:20:00,66,26.8,100,100,100,0,0,0,350.6502063,15.57286032,405.661290322581
21-03-20 01:25:00,65.8,26.9,100,100,100,0,0,0,350.639,15.65511935,405
21-03-20 01:30:00,65.8,27,100,100,100,0,0,0,350.6128226,15.7368871,406
21-03-20 01:35:00,65.9,26.8,100,100,100,0,0,0,339.3694194,15.81785645,406
21-03-20 01:40:00,66,26.6,100,100,100,0,0,0,339.3597742,15.89706452,404
21-03-20 01:45:00,65.9,26.3,100,100,100,0,0,0,339.611871,15.97612581,403.174603174603
21-03-20 01:50:00,67.6,26.7,100,100,100,0,0,0,339.409129,16.0557129,403
21-03-20 01:55:00,69.1,27.4,100,100,100,0,0,0,339.2222097,16.13515806,403
21-03-20 02:00:00,69.3,28.3,100,100,100,0,0,0,339.2119365,16.21315397,402
21-03-20 02:05:00,69,29.3,100,100,100,0,0,0,339.1281613,16.29225161,405.333333333333
21-03-20 02:10:00,68.8,30.5,100,100,100,0,0,0,339.2867742,16.37116129,419.516129032258
21-03-20 02:15:00,68.2,31.5,100,100,100,0,0,0,339.1872222,16.45070635,419
21-03-20 02:20:00,67.8,32.5,100,100,100,0,0,0,339.5378387,16.53004677,417
21-03-20 02:25:00,67.4,33.3,100,100,100,0,0,0,339.9832419,16.60945968,416
21-03-20 02:30:00,67.1,34.2,100,100,100,0,0,0,340.1677302,16.68868413,413
21-03-20 02:35:00,66.8,35,100,100,100,0,0,0,340.404,16.76813175,412
21-03-20 02:40:00,66.5,35.6,100,100,100,0,0,0,340.6523333,16.8472746,409
21-03-20 02:45:00,66.1,36.2,100,100,100,0,0,0,341.1169841,16.92702063,407.854838709677
21-03-20 02:50:00,65.8,36.7,100,100,100,0,0,0,340.7616452,17.00702258,405.047619047619
21-03-20 02:55:00,65.6,37.1,100,100,100,0,0,0,341.3735161,17.08636452,403.238095238095
21-03-20 03:00:00,65.3,37.5,100,100,100,0,0,0,341.509129,17.1664129,402.428571428571
21-03-20 03:05:00,65.3,37.7,100,100,100,0,0,0,341.4977097,17.24612581,399.612903225806
21-03-20 03:10:00,65.6,37.8,100,100,100,0,0,0,341.6759355,17.32589355,407
21-03-20 03:15:00,65.7,37.8,100,100,100,0,0,0,337.8766508,17.40448571,408
21-03-20 03:20:00,65.6,37.8,61,61,62,0,0,0,0.114813222,17.4503,406.809523809524
21-03-20 03:25:00,64.8,38,0,0,0,0,0,0,0.029364632,17.4503,409.258064516129
21-03-20 03:30:00,64.1,38.1,0,0,0,0,0,0,0.088094016,17.4503,410.435483870968
21-03-20 03:35:00,64.1,37.6,0,0,0,0,0,0,0.069840248,17.4503,412
21-03-20 03:40:00,64.2,36.9,0,0,0,0,0,0,0.095287035,17.4504,414
21-03-20 03:45:00,64.5,36,0,0,0,0,0,0,0.123807806,17.4504,415.857142857143
21-03-20 03:50:00,64.6,35.1,0,0,0,0,0,0,0,17.4504,416.677419354839
21-03-20 03:55:00,64.7,34.4,0,0,0,0,0,0,0.023015523,17.4504,418
21-03-20 04:00:00,65,33.8,0,0,0,0,0,0,0.196822,17.4504,420
21-03-20 04:05:00,65.3,33.2,0,0,0,0,0,0,0.014058762,17.4504,420.112903225806
21-03-20 04:10:00,65.7,32.6,0,0,0,0,0,0,0,17.4504,422
21-03-20 04:15:00,66,32.1,0,0,0,0,0,0,0.056234857,17.4505,422.741935483871
21-03-20 04:20:00,66.1,32,0,0,0,0,0,0,0,17.4505,424
21-03-20 04:25:00,65.9,31.9,0,0,0,0,0,0,0.115871323,17.4505,425
21-03-20 04:30:00,65.8,31.8,0,0,0,0,0,0,0.139025511,17.4505,425
21-03-20 04:35:00,65.8,31.6,0,0,0,0,0,0,0.000793639,17.4505,425.984126984127
21-03-20 04:40:00,65.8,31.6,0,0,0,0,0,0,0.0492056,17.4505,426
21-03-20 04:45:00,65.9,31.6,0,0,0,0,0,0,0.090474935,17.4506,427
21-03-20 04:50:00,66,31.5,0,0,0,0,0,0,0,17.4506,429
21-03-20 04:55:00,66.1,31.3,0,0,0,0,0,0,0.114284129,17.4506,429
21-03-20 05:00:00,66.1,31.2,0,0,0,0,0,0,0.007142758,17.4506,430
21-03-20 05:05:00,66.2,31.1,0,0,0,0,0,0,0.196822,17.4506,430
21-03-20 05:10:00,66.3,31,0,0,0,0,0,0,0.047618387,17.4506,431.709677419355
21-03-20 05:15:00,66.4,31,0,0,0,0,0,0,0.0246028,17.4506,432
21-03-20 05:20:00,66.3,31,0,0,0,0,0,0,0.0984112,17.4507,432
21-03-20 05:25:00,66.3,31.2,0,0,0,0,0,0,0.11090781,17.4507,433
21-03-20 05:30:00,66.1,31.2,0,0,0,0,0,0,0.104659505,17.4507,433
21-03-20 05:35:00,66,31.4,0,0,0,0,0,0,0.047618226,17.4507,434
21-03-20 05:40:00,66,31.5,0,0,0,0,0,0,0,17.4507,435
21-03-20 05:45:00,66.1,31.5,0,0,0,0,0,0,0.059359137,17.4507,434.58064516129
21-03-20 05:50:00,66.1,31.6,0,0,0,0,0,0,0,17.4508,434.241935483871
21-03-20 05:55:00,66,31.7,0,0,0,0,0,0,0,17.4508,436
21-03-20 06:00:00,65.9,31.9,0,0,0,0,0,0,0,17.4508,435.870967741935
21-03-20 06:05:00,65.8,31.9,0,0,0,0,0,0,0,17.4508,436.322580645161
21-03-20 06:10:00,66.1,32,0,0,0,0,0,0,0.079666317,17.4508,436
21-03-20 06:15:00,66.5,31.8,0,0,0,0,0,0,0.026983716,17.4508,437.306451612903
21-03-20 06:20:00,66.9,31.4,0,0,0,0,0,0,0,17.45080952,437.887096774194
21-03-20 06:25:00,67.1,31.2,0,0,0,0,0,0,0.01904729,17.4509,439
21-03-20 06:30:00,67.3,31.1,0,0,0,0,0,0,0,17.4509,438.758064516129
21-03-20 06:35:00,67.4,31,0,0,0,0,0,0,0.106221397,17.4509,439.564516129032
21-03-20 06:40:00,67.9,30.8,0,0,0,0,0,0,0.228567806,17.4509,440
21-03-20 06:45:00,68.3,30.6,0,0,0,0,0,0,0,17.4509,440
21-03-20 06:50:00,68.7,30.3,0,0,0,0,0,0,0.003968194,17.451,441
21-03-20 06:55:00,69.1,30.1,0,0,0,0,0,0,0.334915258,17.451,442
21-03-20 07:00:00,69.5,29.9,0,0,0,0,0,0,1.159845238,17.4512,440.709677419355
21-03-20 07:05:00,69.8,29.7,0,0,0,0,0,0,2.075362097,17.45154355,442.532258064516
21-03-20 07:10:00,70,29.6,0,0,0,0,0,0,3.482656825,0.000223278,442.274193548387
21-03-20 07:15:00,70.1,29.6,0,0,0,0,0,0,6.160224194,0.001223087,441.096774193548
21-03-20 07:20:00,70.5,29.7,0,0,0,0.46,0,0,13.56648226,0.003568066,442
21-03-20 07:25:00,70.2,29.7,0,0,0,87.93,0,0,16.43310794,0.007230149,442.274193548387
21-03-20 07:30:00,70.1,30.7,0,0,0,100,0,0,20.59840794,0.011558943,441
21-03-20 07:35:00,71,31.3,0,0,0,100,0,0,25.23071746,0.016916838,442
21-03-20 07:40:00,71.6,32.2,0,0,0,100,0,0,30.95507419,0.023401374,443.15873015873
21-03-20 07:45:00,72.1,33.2,0,0,0,100,0,0,36.87959032,0.03140935,442.031746031746
21-03-20 07:50:00,72.8,33.8,0,0,0,100,0,0,43.44376613,0.040575697,442
21-03-20 07:55:00,73.4,34.1,0,0,0,100,0,0,62.65977143,0.052137214,441
21-03-20 08:00:00,73.7,34.5,0,0,0,100,0,0,54.86423871,0.065114135,441
21-03-20 08:05:00,74,35,0,0,0,100,0,0,61.42179683,0.078639787,440.774193548387
21-03-20 08:10:00,74.3,35.4,0,0,0,100,0,0,66.64414194,0.093371126,440
21-03-20 08:15:00,74.3,35.7,0,0,0,100,0,0,70.14812258,0.109607161,439
21-03-20 08:20:00,74.3,36.3,0,0,0,100,0,0,76.66538889,0.127626524,438.322580645161
21-03-20 08:25:00,74,36.6,0,0,0,100,0,0,86.54149677,0.146544032,435
21-03-20 08:30:00,73.5,36.7,0,0,0,100,0,0,90.55809355,0.167021952,433.693548387097
21-03-20 08:35:00,73.3,37.2,0,0,0,100,0,0,97.76208571,0.189020714,432.887096774194
21-03-20 08:40:00,73.2,37.7,0,0,0,100,0,0,114.1522857,0.215585905,431.129032258065
21-03-20 08:45:00,73.2,38.1,0,0,0,100,0,0,112.9018548,0.241160177,429
21-03-20 08:50:00,73.4,38.7,0,0,0,100,0,0,126.0155238,0.268447921,428
21-03-20 08:55:00,73.4,38.9,0,0,0,100,0,0,203.7792581,0.308706742,425.612903225806
21-03-20 09:00:00,73.2,39.4,0,0,0,100,0,0,137.0491746,0.346937,425
21-03-20 09:05:00,73.2,39.9,0,0,0,100,0,0,137.8365079,0.378679603,422
21-03-20 09:10:00,73.5,40.5,0,0,0,100,0,0,141.246871,0.41120971,421.206349206349
21-03-20 09:15:00,73.5,40.2,0,0,0,100,0,0,173.8910323,0.444699194,419
21-03-20 09:20:00,73.2,40.4,0,0,0,100,0,0,310.5110476,0.509600651,418
21-03-20 09:25:00,73.3,41,0,0,0,100,0,0,312.1227419,0.584247532,417.761904761905
21-03-20 09:30:00,73.2,41,0,0,0,100,0,0,342.4910159,0.649817984,416
21-03-20 09:35:00,73.4,41.2,0,0,0,100,0,0,156.5071613,0.708177,414.129032258065
21-03-20 09:40:00,73.5,41.4,0,0,0,100,0,0,262.5814516,0.77299229,414.31746031746
21-03-20 09:45:00,73.8,41.5,0,0,0,100,0,0,162.4808871,0.813250323,412.5
21-03-20 09:50:00,74.2,41.4,0,0,0,100,0,0,418.458,0.875037714,411.68253968254
21-03-20 09:55:00,74.5,41.4,0,0,0,100,0,0,448.9782903,0.979405129,410
21-03-20 10:00:00,74.9,41.4,0,0,0,100,0,0,485.9651935,1.094100161,409
21-03-20 10:05:00,75.7,40.9,0,0,0,100,0,0,235.0347903,1.162839839,405.967741935484
21-03-20 10:10:00,76.3,40.5,0,0,0,100,0,0,234.9487302,1.218057937,406
21-03-20 10:15:00,77,40.3,0,0,0,100,0.57,0.19,276.967129,1.267164839,404.370967741935
21-03-20 10:20:00,74.7,36,0,0,0,100,93.93,31.81,366.8152698,1.36787,407
21-03-20 10:25:00,76.1,33.7,0,0,0,100,38.83,0,435.0236452,1.47887871,405
21-03-20 10:30:00,76.6,33,0,0,0,100,45.17,25.3,177.5447778,1.531568889,405.193548387097
21-03-20 10:35:00,75.3,29.9,0,0,0,100,85.5,0.3,181.7943651,1.573312857,403.387096774194
21-03-20 10:40:00,76.9,30.4,0,0,0,100,19.83,16.09,183.9841613,1.615561935,403.428571428571
21-03-20 10:45:00,73.8,28,0,0,0,100,99.76,15.91,183.1690476,1.658428889,404.238095238095
21-03-20 10:50:00,76.6,28.5,0,0,0,100,13.74,0,185.766375,1.701395313,402
21-03-20 10:55:00,75.1,28,0,0,0,100,73.17,33.6,192.2132258,1.745639677,404
21-03-20 11:00:00,75.8,27.4,0,0,0,100,61.62,0.09,729.3123548,1.819287097,404.603174603175
21-03-20 11:05:00,74.7,26.6,0,0,0,100,83.71,33.51,820.3927619,2.005024762,406
21-03-20 11:10:00,76.2,27.2,0,0,0,100,70,11.18,884.5991429,2.198057619,403.209677419355
21-03-20 11:15:00,74.8,26.4,0,0,0,100,100,20.82,915.568,2.40714,403.983870967742
21-03-20 11:20:00,76.3,26.9,0,0,0,100,79.17,38.17,932.4427419,2.622013871,419.825396825397
21-03-20 11:25:00,76,25.7,0,0,0,100,100,17.61,960.4305161,2.841565806,423.41935483871
21-03-20 11:30:00,75.1,24.2,0,0,0,100,100,21.71,959.4877143,3.066911429,415.096774193548
21-03-20 11:35:00,75.4,23.4,0,0,0,100,100,26.68,265.7521129,3.194765645,410.730158730159
21-03-20 11:40:00,75.8,23.2,0,0,0,100,100,35.12,1055.820968,3.381345484,409
21-03-20 11:45:00,75.8,23,0,0,0,100,100,38.31,220.6553548,3.528520323,414
21-03-20 11:50:00,76,23.3,0,0,0,100,100,36.8,468.3722258,3.585031613,412
21-03-20 11:55:00,75.6,23.1,0,0,0,100,100,28.8,1051.845,3.80726,410.52380952381
21-03-20 12:00:00,76.3,23,0,0,0,100,100,31.63,936.8454677,4.044242097,411.661290322581
21-03-20 12:05:00,75.8,22.8,0,0,0,100,100,26.56,1083.881935,4.290313226,410
21-03-20 12:10:00,75.3,22.8,0,0,0,100,100,18.59,1104.77873,4.544938254,408
21-03-20 12:15:00,75,22.6,0,0,0,100,100,22.61,1110.047097,4.801241129,408
21-03-20 12:20:00,76,22.9,0,0,0,100,100,40.87,1090.136774,5.059340645,406.603174603175
21-03-20 12:25:00,75.5,22.9,0,0,0,100,100,31.94,1105.4835483871,5.314156452,408.161290322581
21-03-20 12:30:00,75.8,22.6,0,0,0,100,100,33.6,1098.365714,5.566803651,407
21-03-20 12:35:00,76.4,23,0,0,0,100,100,38.35,1087.104032,5.819020484,405.951612903226
21-03-20 12:40:00,76.3,22.3,0,0,0,100,100,33.83,227.8436129,5.997534839,405
21-03-20 12:45:00,75.8,22.1,0,0,0,100,100,29.84,1090.041935,6.183677742,405.333333333333
21-03-20 12:50:00,75.7,22.2,0,0,0,100,100,26.08,1040.3235483871,6.428627097,406
21-03-20 12:55:00,75.4,22.1,0,0,0,100,100,24.08,859.1181452,6.657910806,405
21-03-20 13:00:00,75.9,22.3,0,0,0,100,100,31.19,878.2209032,6.853536452,405
21-03-20 13:05:00,75,22.1,0,0,0,100,100,21.8,863.0877778,7.052467778,404.08064516129
21-03-20 13:10:00,75.3,22.4,0,0,0,100,100,28.65,877.2129524,7.253922063,405.274193548387
21-03-20 13:15:00,75.3,23,0,0,0,100,100,25.58,200.5366129,7.383528387,405.548387096774
21-03-20 13:20:00,75.4,23,0,0,0,100,100,25.6,199.184,7.430203333,406
21-03-20 13:25:00,76,23.8,0,0,0,100,100,30.1,201.0764194,7.47663129,405.825396825397
21-03-20 13:30:00,76.1,23.3,0,0,0,100,100,28.8,205.351,7.523430952,405
21-03-20 13:35:00,76,22.5,0,0,0,100,100,20.29,209.3538387,7.571725161,405
21-03-20 13:40:00,75.5,22.3,0,0,0,100,100,25.47,214.7891111,7.621194286,405
21-03-20 13:45:00,76,22.6,0,0,0,100,100,28.75,263.1956032,7.672780476,406
21-03-20 13:50:00,75.7,22,0,0,0,100,100,33,421.0061452,7.840033548,405
21-03-20 13:55:00,76.5,22.4,0,0,0,100,100,38.39,978.5117097,7.978000645,406.936507936508
21-03-20 14:00:00,76.3,22,0,0,0,100,100,33.6,1018.40127,8.211869524,406
21-03-20 14:05:00,75.6,21.8,0,0,0,100,100,35.2,965.3702581,8.444395806,405.322580645161
21-03-20 14:10:00,76.1,22.1,0,0,0,100,100,40,973.6040794,8.668706032,405.483870967742
21-03-20 14:15:00,76.5,22.3,0,0,0,100,100,33.97,967.3490484,8.890879194,404.693548387097
21-03-20 14:20:00,76.3,22.3,0,0,0,100,100,31.33,1005.430484,9.121832097,405
21-03-20 14:25:00,76,22.1,0,0,0,100,100,22.44,1005.654677,9.354738871,403
21-03-20 14:30:00,75.4,22.1,0,0,0,100,100,21.24,1015.192581,9.59406871,403
21-03-20 14:35:00,75.5,22.2,0,0,0,100,100,35.82,1008.59,9.831055,403.460317460317
21-03-20 14:40:00,75.7,22.5,0,0,0,100,100,28.8,840.481871,10.06476129,404
21-03-20 14:45:00,76.6,22.8,0,0,0,100,100,32.46,226.3868387,10.14143226,404
21-03-20 14:50:00,75.7,22.6,0,0,0,100,100,15.52,1097.528871,10.24865323,403
21-03-20 14:55:00,75.5,22.8,0,0,0,100,100,24.03,308.2900161,10.45243871,402.209677419355
21-03-20 15:00:00,75.7,22.9,0,0,0,100,100,31.99,1015.512,10.58107143,402.403225806452
21-03-20 15:05:00,76,23.6,0,0,0,100,100,21.8,1015.624839,10.81569032,402
21-03-20 15:10:00,75.5,23,0,0,0,100,88.17,0.06,978.5810806,11.05082258,401
21-03-20 15:15:00,75.7,23.5,0,0,0,100,91,39.94,981.156,11.27937097,403
21-03-20 15:20:00,76.2,23.5,0,0,0,100,100,25.1,952.5566129,11.50488387,404
21-03-20 15:25:00,75.8,23.4,0,0,0,100,99.17,3.55,945.5350484,11.72625161,402
21-03-20 15:30:00,76.2,23.5,0,0,0,100,100,37.08,931.4235645,11.94600806,402.5
21-03-20 15:35:00,75.6,23.1,0,0,0,100,100,28.67,888.3716774,12.15837419,403
21-03-20 15:40:00,76.4,23.6,0,0,0,100,100,35.2,818.1728387,12.36520323,403.870967741935
21-03-20 15:45:00,76,22.8,0,0,0,100,100,28.14,491.9354839,12.55739194,402
21-03-20 15:50:00,76.2,22.7,0,0,0,100,100,23.06,192.8022381,12.61061746,402
21-03-20 15:55:00,76.7,23,0,0,0,100,100,50.7,188.8354194,12.6556,404
21-03-20 16:00:00,76,22,0,0,0,100,100,26.2,201.3286774,12.69998387,403.612903225806
21-03-20 16:05:00,75.8,21.7,0,0,0,100,100,23.27,412.5627742,12.76838226,403
21-03-20 16:10:00,75.5,21.5,0,0,0,100,100,15.32,188.2703651,12.82185556,402.983870967742
21-03-20 16:15:00,76.1,21.8,0,0,0,100,100,36.71,185.0078387,12.86527742,403
21-03-20 16:20:00,76.3,22,0,0,0,100,100,28.43,182.3234762,12.90810952,403
21-03-20 16:25:00,76.1,21.7,0,0,0,100,84.12,4.23,181.4084516,12.95037581,402
21-03-20 16:30:00,75.6,21.6,0,0,0,100,99.21,34.54,232.8463065,12.99595484,403
21-03-20 16:35:00,77,22.4,0,0,0,100,57.33,16.46,178.2833226,13.07196774,401.095238095238
21-03-20 16:40:00,74.8,21.5,0,0,0,100,99.87,18.74,210.4064444,13.11526825,401
21-03-20 16:45:00,76.7,22.6,0,0,0,100,16.29,0.05,457.3453387,13.20437419,400.285714285714
21-03-20 16:50:00,75.5,22.3,0,0,0,100,79.83,33.55,416.0816508,13.30666349,401.467741935484
21-03-20 16:55:00,76,22.5,0,0,0,100,54.83,0,238.6926032,13.35846349,402.349206349206
21-03-20 17:00:00,77.1,23.3,0,0,0,100,11.83,10.37,232.3851935,13.43730323,402.645161290323
21-03-20 17:05:00,75,22.6,0,0,0,100,100,21.63,165.6637097,13.50111129,407
21-03-20 17:10:00,76.4,23.2,0,0,0,100,21.5,0,156.6582258,13.53425806,407
21-03-20 17:15:00,77.1,23.8,0,0,0,100,10.5,9.55,131.5232581,13.56975806,406
21-03-20 17:20:00,74.9,22.4,0,0,0,100,100,24.05,128.6936032,13.6001,405.58064516129
21-03-20 17:25:00,75.7,22.6,0,0,0,100,24.17,0,124.9961746,13.6296381,404.225806451613
21-03-20 17:30:00,75.9,23.4,0,0,0,100,0,0,120.2517619,13.65819365,403
21-03-20 17:35:00,76.1,24,0,0,0,100,0,0,207.9052097,13.69687258,401.290322580645
21-03-20 17:40:00,76.2,24.4,0,0,0,100,0,0,158.5886032,13.74167937,401.338709677419
21-03-20 17:45:00,76,24.8,0,0,0,100,0,0,100.5108387,13.76852258,402
21-03-20 17:50:00,75.6,25.2,0,0,0,100,0,0,95.87945484,13.7913129,402
21-03-20 17:55:00,75.3,25.3,0,0,0,100,0,0,91.46526452,13.81315484,403
21-03-20 18:00:00,74.8,25.4,0,0,0,100,0,0,107.8204444,13.84331111,404
21-03-20 18:05:00,74.3,25.4,0,0,0,100,0,0,269.1134839,13.89572581,403.258064516129
21-03-20 18:10:00,73.9,25.4,0,0,0,100,0,0,122.0085238,13.9369381,404
21-03-20 18:15:00,73.2,25.4,0,0,0,100,0,0,211.6575323,13.98345484,405
21-03-20 18:20:00,72.4,25.1,0,0,0,100,0,0,189.965871,14.0303629,405
21-03-20 18:25:00,72.2,24.9,0,0,0,100,0,0,175.7118065,14.07072581,406
21-03-20 18:30:00,72.6,24.8,0,0,0,100,0,0,114.5503556,14.10188889,405.806451612903
21-03-20 18:35:00,72.9,24.6,0,0,0,100,0,0,71.33303548,14.13044839,415.47619047619
21-03-20 18:40:00,72.5,24.5,0,0,0,100,0,0,55.20944444,14.14337302,439.483870967742
21-03-20 18:45:00,72.1,24.7,0,0,0,100,0,0,39.20098387,14.15342903,474.777777777778
21-03-20 18:50:00,72.3,25.1,0,0,0,100,0,0,33.43440323,14.16195161,510.253968253968
21-03-20 18:55:00,72.5,25.1,0,0,0,100,0,0,27.41376349,14.16907778,532.225806451613
21-03-20 19:00:00,72.4,25.2,0,0,0,100,0,0,21.21550323,14.17476129,547.365079365079
21-03-20 19:05:00,72.3,25.6,0,0,0,100,0,0,16.30579524,14.17908095,552
21-03-20 19:10:00,72.5,26.3,0,0,0,100,0,0,12.36964516,14.18237419,554
21-03-20 19:15:00,72.4,27,0,0,0,100,0,0,8.703917778,14.18484444,557
21-03-20 19:20:00,72.1,27.7,0,0,0,100,0,0,6.166572581,14.18657581,554
21-03-20 19:25:00,71.7,28.6,61,61,61,71.94,0,0,298.3808413,14.21104921,650.516129032258
21-03-20 19:30:00,72.4,29.5,100,100,100,0,0,0,351.5787097,14.28846774,994
21-03-20 19:35:00,73.5,29.7,100,100,100,0,0,0,353.8022258,14.36993226,1105.77419354839
21-03-20 19:40:00,74.1,30.2,100,100,100,0,0,0,351.8639355,14.45207419,1084.09523809524
21-03-20 19:45:00,73.9,30.7,100,100,100,0,54.5,10.4,350.6296349,14.53445397,879
21-03-20 19:50:00,73.4,29.7,100,100,100,0,64.17,0,349.31,14.61579839,768.52380952381
21-03-20 19:55:00,72.4,29.9,100,100,100,0,0,0,349.1141935,14.6961871,910.274193548387
21-03-20 20:00:00,71.7,30.1,100,100,100,0,0,0,349.1478095,14.77669206,1021.59677419355
21-03-20 20:05:00,71.3,30.1,100,100,100,0,0,0,349.4006452,14.85737097,949.571428571429
21-03-20 20:10:00,71,30.2,100,100,100,0,0,0,348.5751935,14.93852903,988.428571428571
21-03-20 20:15:00,70.9,30.2,100,100,100,0,0,0,349.3464603,15.01904921,961.806451612903
21-03-20 20:20:00,70.3,30.3,100,100,100,0,0,0,349.0983226,15.09994516,984.758064516129
21-03-20 20:25:00,70.1,30.5,100,100,100,0,0,0,349.5031129,15.18061774,965.5
21-03-20 20:30:00,70,30.7,100,100,100,0,0,0,349.3028065,15.26194839,969.285714285714
21-03-20 20:35:00,69.5,30.7,100,100,100,0,0,0,349.6026452,15.34225484,991.539682539683
21-03-20 20:40:00,69.6,30.9,100,100,100,0,0,0,349.6899048,15.4232381,956.967741935484
21-03-20 20:45:00,69,30.7,100,100,100,0,0,0,349.7163548,15.50513548,1001.73015873016
21-03-20 20:50:00,68.7,30.8,100,100,100,0,0,0,339.1771613,15.5852129,954.935483870968
21-03-20 20:55:00,68.2,30.9,100,100,100,0,0,0,339.6003333,15.663,979.523809523809
21-03-20 21:00:00,68.1,30.9,100,100,100,0,0,0,339.8620645,15.74132258,989.222222222222
21-03-20 21:05:00,67.9,30.8,100,100,100,0,0,0,339.8187419,15.81951129,985.08064516129
21-03-20 21:10:00,67.7,30.7,100,100,100,0,0,0,340.2005238,15.89831905,950.857142857143
21-03-20 21:15:00,67.6,30.6,100,100,100,0,0,0,340.285,15.97747143,999.645161290323
21-03-20 21:20:00,67.3,30.4,100,100,100,0,0,0,340.5134355,16.05624677,960.677419354839
21-03-20 21:25:00,67.2,30.2,100,100,100,0,0,0,340.5895238,16.13562381,954.451612903226
21-03-20 21:30:00,67,30.1,100,100,100,0,0,0,340.847,16.215,815.5
21-03-20 21:35:00,66.7,30,100,100,100,0,0,0,341.6976452,16.29464839,687.032258064516
21-03-20 21:40:00,66.4,30,100,100,100,0,0,0,341.7964516,16.37445161,606.967741935484
21-03-20 21:45:00,65.9,30.3,100,100,100,0,0,0,341.3105714,16.45408571,542.387096774194
21-03-20 21:50:00,65.3,30.7,100,100,100,0,0,0,341.5030952,16.534,500.935483870968
21-03-20 21:55:00,65.2,31,100,100,100,0,0,0,341.503381,16.61418095,470.548387096774
21-03-20 22:00:00,65.5,31.1,100,100,100,0,0,0,341.9011429,16.6937,446.790322580645
21-03-20 22:05:00,65.4,31,100,100,100,0,0,0,341.1913333,16.77333333,435.612903225806
21-03-20 22:10:00,65.4,31,100,100,100,0,0,0,341.1377419,16.85323548,427
21-03-20 22:15:00,65.4,31.2,100,100,100,0,0,0,341.4010645,16.93306129,420
21-03-20 22:20:00,65.5,31.1,100,100,100,0,0,0,341.4705556,17.01236667,416
21-03-20 22:25:00,65.6,31.2,100,100,100,0,0,0,340.9791129,17.09180968,414.096774193548
21-03-20 22:30:00,65.5,31.2,100,100,100,0,0,0,340.7935968,17.1712129,413.758064516129
21-03-20 22:35:00,65.5,31.2,100,100,100,0,0,0,341.0201935,17.25095806,412.435483870968
21-03-20 22:40:00,65.3,31.2,100,100,100,0,0,0,340.7454839,17.33048387,410.370967741935
21-03-20 22:45:00,65.8,31.2,64,64,65,0,0,0,3.945967742,17.37953226,412
21-03-20 22:50:00,65.3,31.1,0,0,0,0,0,0,3.645896349,17.38039683,414
21-03-20 22:55:00,64.5,31.1,0,0,0,0,0,0,3.905497419,17.38135806,416.809523809524
21-03-20 23:00:00,64.7,30.6,0,0,0,0,0,0,3.831008571,17.38221429,420
21-03-20 23:05:00,64.5,29.8,0,0,0,0,0,0,3.799940806,17.38307419,421.596774193548
21-03-20 23:10:00,65.4,29.6,0,0,0,0,0,0,3.929415714,17.38401905,421
21-03-20 23:15:00,66.6,29.3,0,0,0,0,0,0,3.73962,17.3849,422
21-03-20 23:20:00,66.8,29.4,0,0,0,0,0,0,3.938787143,17.3857619,422
21-03-20 23:25:00,66.4,29.9,0,0,0,0,0,0,3.891924286,17.3866619,423.354838709677
21-03-20 23:30:00,66.3,30.6,0,0,0,0,0,0,3.816947143,17.38758571,424
21-03-20 23:35:00,66.4,31,0,0,0,0,0,0,3.809915238,17.38844762,424
21-03-20 23:40:00,66.2,31.3,0,0,0,0,0,0,3.747556452,17.38930645,424.063492063492
21-03-20 23:45:00,65.9,31.8,0,0,0,0,0,0,3.830220476,17.39026825,425
21-03-20 23:50:00,65.8,32.1,0,0,0,0,0,0,3.707874839,17.39113226,427.68253968254
21-03-20 23:55:00,65.8,32.5,0,0,0,0,0,0,3.910257581,17.39204677,427
21-03-21 00:00:00,65.8,32.7,0,0,0,0,0,0,3.880212857,17.39295714,427
21-03-21 00:05:00,65.8,32.8,0,0,0,0,0,0,3.941135714,17.39381905,427
21-03-21 00:10:00,65.9,32.9,0,0,0,0,0,0,3.650582381,17.39469048,427
21-03-21 00:15:00,65.9,33.1,0,0,0,0,0,0,3.891999516,17.39564516,428
21-03-21 00:20:00,65.9,33.1,0,0,0,0,0,0,3.873750968,17.39650645,428
21-03-21 00:25:00,65.9,33.3,32,32,32,0,0,0,160.3847778,17.40470317,428.629032258065
21-03-21 00:30:00,66.1,33.4,100,100,100,0,0,0,346.9711429,17.47549841,428
21-03-21 00:35:00,67.4,33.1,58,58,58,0,0,0,3.89192619,17.52029048,428
21-03-21 00:40:00,67.2,32.7,0,0,0,0,0,0,3.757084839,17.52115484,426
21-03-21 00:45:00,66.2,33.5,0,0,0,0,0,0,3.768193548,17.52201613,427
21-03-21 00:50:00,65.4,34.5,0,0,0,0,0,0,3.834857419,17.52287742,427.41935483871
21-03-21 00:55:00,65.5,35.1,0,0,0,0,0,0,3.69042,17.52384194,429
21-03-21 01:00:00,65.6,35.1,0,0,0,0,0,0,3.93645,17.52470323,429
21-03-21 01:05:00,65.3,35.2,0,0,0,0,0,0,3.951284603,17.52556508,429
21-03-21 01:10:00,65.5,35.1,0,0,0,0,0,0,3.826920968,17.52642903,430
21-03-21 01:15:00,65.7,34.8,0,0,0,0,0,0,3.909463871,17.52739032,431
21-03-21 01:20:00,65.7,34.5,0,0,0,0,0,0,3.898354516,17.52825161,431
21-03-21 01:25:00,65.5,34.4,0,0,0,0,0,0,3.75914619,17.52911587,431
21-03-21 01:30:00,65.6,34.4,0,0,0,0,0,0,3.892707778,17.53007778,432
21-03-21 01:35:00,65.8,34.2,0,0,0,0,0,0,3.88724,17.53094194,431
21-03-21 01:40:00,66,34,0,0,0,0,0,0,3.98565,17.53180323,430.451612903226
21-03-21 01:45:00,66.1,33.9,0,0,0,0,0,0,3.739623333,17.53266667,430.354838709677
21-03-21 01:50:00,66.2,33.7,0,0,0,0,0,0,3.872954677,17.53362903,431.177419354839
21-03-21 01:55:00,66.2,33.6,0,0,0,0,0,0,3.931687742,17.53449032,430
21-03-21 02:00:00,66.2,33.6,0,0,0,0,0,0,3.712639032,17.53535161,430
21-03-21 02:05:00,66.1,33.6,0,0,0,0,0,0,3.807877742,17.5363129,430
21-03-21 02:10:00,65.9,33.6,0,0,0,0,0,0,3.64121,17.53717419,430.403225806452
21-03-21 02:15:00,65.8,33.7,0,0,0,0,0,0,3.829300968,17.53803548,431
21-03-21 02:20:00,65.8,33.6,0,0,0,0,0,0,3.838811111,17.53889841,431
21-03-21 02:25:00,65.7,33.6,0,0,0,0,0,0,3.966602903,17.53986129,430.174603174603
21-03-21 02:30:00,65.7,33.6,0,0,0,0,0,0,3.868190968,17.54072258,432
21-03-21 02:35:00,65.8,33.7,0,0,0,0,0,0,3.861843871,17.54158387,431
21-03-21 02:40:00,66,33.6,0,0,0,0,0,0,3.652926667,17.54252381,431
21-03-21 02:45:00,66.1,33.5,28,28,29,0,0,0,135.541,17.54870645,431
21-03-21 02:50:00,66.6,33.4,100,100,100,0,0,0,344.6979048,17.61868095,430.870967741935
21-03-21 02:55:00,67.8,32.9,72,72,72,0,0,0,3.73962,17.67413016,430.322580645161
21-03-21 03:00:00,67.8,32.7,0,0,0,0,0,0,3.882477742,17.67499032,430
21-03-21 03:05:00,66.8,33.7,0,0,0,0,0,0,3.765016129,17.67585161,429
21-03-21 03:10:00,65.8,34.9,0,0,0,0,0,0,3.779306129,17.6767129,430
21-03-21 03:15:00,65.5,35.7,0,0,0,0,0,0,3.623754516,17.67767419,429.903225806452
21-03-21 03:20:00,65.8,36,0,0,0,0,0,0,0.04686254,17.6781,430.290322580645
21-03-21 03:25:00,65.6,36,0,0,0,0,0,0,0,17.6781,431
21-03-21 03:30:00,65.4,36.2,0,0,0,0,0,0,0.064045384,17.6781,431
21-03-21 03:35:00,65.6,36.2,0,0,0,0,0,0,0,17.6781,431
21-03-21 03:40:00,65.6,35.8,0,0,0,0,0,0,0.089038705,17.6781,432
21-03-21 03:45:00,65.5,35.6,0,0,0,0,0,0,0.182763429,17.6781,432
21-03-21 03:50:00,65.7,35.5,0,0,0,0,0,0,0.078570339,17.6782,434
21-03-21 03:55:00,66,35.2,0,0,0,0,0,0,0,17.6782,433.370967741935
21-03-21 04:00:00,66,35,0,0,0,0,0,0,0.02343127,17.6782,433.380952380952
21-03-21 04:05:00,65.7,34.9,0,0,0,0,0,0,0.142930746,17.6782,435
21-03-21 04:10:00,65.7,34.8,0,0,0,0,0,0,0.038888297,17.6782,435.190476190476
21-03-21 04:15:00,66,34.8,0,0,0,0,0,0,0.138244063,17.6782,436
21-03-21 04:20:00,66.2,34.5,0,0,0,0,0,0,0,17.6782,435.555555555556
21-03-21 04:25:00,66.1,34.4,0,0,0,0,0,0,0.11190321,17.6783,436
21-03-21 04:30:00,65.9,34.6,0,0,0,0,0,0,0.189679271,17.6783,436
21-03-21 04:35:00,65.9,34.6,0,0,0,0,0,0,0,17.6783,436
21-03-21 04:40:00,66.2,34.6,0,0,0,0,0,0,0.031241651,17.6783,437.290322580645
21-03-21 04:45:00,66.2,34.4,0,0,0,0,0,0,0,17.6783,436
21-03-21 04:50:00,65.9,34.5,0,0,0,0,0,0,0.015872774,17.6783,437.661290322581
21-03-21 04:55:00,65.9,34.7,0,0,0,0,0,0,0.175733943,17.6784,437
21-03-21 05:00:00,66.1,34.6,0,0,0,0,0,0,0.093724952,17.6784,438
21-03-21 05:05:00,66.2,34.5,0,0,0,0,0,0,0.011904581,17.6784,438.777777777778
21-03-21 05:10:00,66.2,34.4,0,0,0,0,0,0,0.154645943,17.6784,439
21-03-21 05:15:00,66,34.5,0,0,0,0,0,0,0,17.6784,438
21-03-21 05:20:00,65.9,34.7,0,0,0,0,0,0,0.080157426,17.6784,439
21-03-21 05:25:00,65.8,34.8,0,0,0,0,0,0,0.196822,17.6785,438.951612903226
21-03-21 05:30:00,65.8,35,0,0,0,0,0,0,0.165076516,17.6785,439.857142857143
21-03-21 05:35:00,65.9,34.9,0,0,0,0,0,0,0.196822,17.6785,440
21-03-21 05:40:00,66,34.8,0,0,0,0,0,0,0.023015523,17.6785,440
21-03-21 05:45:00,66.1,34.6,0,0,0,0,0,0,0,17.6785,440
21-03-21 05:50:00,66.2,34.5,0,0,0,0,0,0,0.044443768,17.6785,440
21-03-21 05:55:00,66.2,34.4,0,0,0,0,0,0,0.053891848,17.6785,440
21-03-21 06:00:00,66.1,34.4,0,0,0,0,0,0,0.040475629,17.6786,440.241935483871
21-03-21 06:05:00,66,34.4,0,0,0,0,0,0,0,17.6786,440
21-03-21 06:10:00,66.1,34.5,0,0,0,0,0,0,0,17.6786,441.387096774194
21-03-21 06:15:00,66.3,34.3,0,0,0,0,0,0,0.188092081,17.6786,441.209677419355
21-03-21 06:20:00,66.7,34.2,0,0,0,0,0,0,0.147617,17.6786,441.031746031746
21-03-21 06:25:00,67,34,0,0,0,0,0,0,0.039681935,17.6786,442
21-03-21 06:30:00,67.4,33.6,0,0,0,0,0,0,0.073014613,17.6787,441.349206349206
21-03-21 06:35:00,67.8,33.3,0,0,0,0,0,0,0.047815611,17.6787,443
21-03-21 06:40:00,68.1,33,0,0,0,0,0,0,0.020634606,17.6787,443
21-03-21 06:45:00,68.2,32.8,0,0,0,0,0,0,0.052380161,17.6787,444.951612903226
21-03-21 06:50:00,68.5,32.6,0,0,0,0,0,0,0.082790375,17.6787,444
21-03-21 06:55:00,68.9,32.3,0,0,0,0,0,0,0.541261,17.6788,444
21-03-21 07:00:00,69.2,32.1,0,0,0,0,0,0,1.522195484,17.67904839,443.5
21-03-21 07:05:00,69.6,31.9,0,0,0,0,0,0,2.322818413,17.67943016,445.322580645161
21-03-21 07:10:00,70.1,31.8,0,0,0,0,0,0,3.855495968,0.000521593,446
21-03-21 07:15:00,70.5,31.8,0,0,0,0.04,0,0,6.588076984,0.001716829,445
21-03-21 07:20:00,70.4,31.7,0,0,0,73.02,0,0,15.16487097,0.004303428,446
21-03-21 07:25:00,70.1,32.7,0,0,0,100,0,0,19.79571805,0.008496356,446.425992779783
21-03-21 07:30:00,70.7,33.7,0,0,0,100,0,0,22.22978387,0.013312865,445.032258064516
21-03-21 07:35:00,71.2,34.6,0,0,0,100,0,0,26.86078254,0.019062048,445.225806451613
21-03-21 07:40:00,71.7,35.5,0,0,0,100,0,0,32.5732629,0.026026861,446
21-03-21 07:45:00,72.1,36.2,0,0,0,100,0,0,38.00778571,0.034274305,446
21-03-21 07:50:00,72.6,37.1,0,0,0,100,0,0,44.79134194,0.043835216,446
21-03-21 07:55:00,73.2,37.6,0,0,0,100,0,0,51.92856129,0.056464016,444.952380952381
21-03-21 08:00:00,73.7,38.1,0,0,0,100,0,0,56.13575556,0.068631662,445.145161290323
21-03-21 08:05:00,74,38.4,0,0,0,100,0,0,62.3037871,0.082264226,445
21-03-21 08:10:00,74.2,38.8,0,0,0,100,0,0,68.62666935,0.097400368,444
21-03-21 08:15:00,74.3,39.3,0,0,0,100,0,0,74.5886,0.114265,443.693548387097
21-03-21 08:20:00,74.2,39.9,0,0,0,100,0,0,79.48922903,0.132176581,441
21-03-21 08:25:00,73.7,40.1,0,0,0,100,0,0,85.7248129,0.151311113,439.936507936508
21-03-21 08:30:00,73.5,41,0,0,0,100,0,0,93.00013226,0.172084532,438.746031746032
21-03-21 08:35:00,73.5,41.2,0,0,0,100,0,0,101.174629,0.194656613,436.435483870968
21-03-21 08:40:00,73.5,41.6,0,0,0,100,0,0,109.0299355,0.21934571,435
21-03-21 08:45:00,73.4,42,0,0,0,100,0,0,116.4490645,0.245536516,433.806451612903
21-03-21 08:50:00,73.3,42.6,0,0,0,100,0,0,130.4130484,0.274581597,431
21-03-21 08:55:00,73.4,43.2,0,0,0,100,0,0,135.8618387,0.306158194,430
21-03-21 09:00:00,73.5,43.6,0,0,0,100,0,0,135.755381,0.33730819,428
21-03-21 09:05:00,73.6,43.9,0,0,0,100,0,0,149.9909032,0.370409097,425.532258064516
21-03-21 09:10:00,73.4,43.8,0,0,0,100,0,0,150.2465161,0.406258129,423
21-03-21 09:15:00,73.3,44.1,0,0,0,100,0,0,150.2314762,0.441064159,421.903225806452
21-03-21 09:20:00,73.4,44.6,0,0,0,100,0,0,163.7395556,0.477604889,420.08064516129
21-03-21 09:25:00,73.6,44.8,0,0,0,100,0,0,170.5178254,0.516402413,418.258064516129
21-03-21 09:30:00,73.7,45.1,0,0,0,100,0,0,181.569,0.5590455,416.47619047619
21-03-21 09:35:00,73.9,45.4,0,0,0,100,0,0,161.4997143,0.599990714,416
21-03-21 09:40:00,74.2,45.8,0,0,0,100,0,0,187.9912857,0.640974857,414
21-03-21 09:45:00,74.5,45.8,0,0,0,100,0,0,163.4956129,0.680525226,412.064516129032
21-03-21 09:50:00,74.9,46,0,0,0,100,0,0,206.6045323,0.722263419,412.253968253968
21-03-21 09:55:00,75.5,46.1,0,0,0,100,0,0,235.3108786,0.774515324,409.751072961373
21-03-21 10:00:00,76.1,45.9,0,0,0,100,0,0,265.6326774,0.832228194,409.587301587302
21-03-21 10:05:00,77,45.6,0,0,0,100,9.17,8.74,171.1233333,0.881094667,408
21-03-21 10:10:00,74.7,40,0,0,0,100,100,23.26,172.0751774,0.923672016,411
21-03-21 10:15:00,76.5,38.2,0,0,0,100,24.17,0.05,184.6984839,0.963918452,410
21-03-21 10:20:00,76.1,36.2,0,0,0,100,79.83,39.95,261.7390968,1.027564516,412
21-03-21 10:25:00,76.4,33.3,0,0,0,100,60.35,0.1,302.9941429,1.096962857,411
21-03-21 10:30:00,74.9,32,0,0,0,100,84.99,33.5,179.1240161,1.145865484,411.274193548387
21-03-21 10:35:00,76,32.4,0,0,0,100,49.51,0.06,180.1223548,1.18805871,409
21-03-21 10:40:00,75.5,31.2,0,0,0,100,81.15,35.14,182.742746,1.230240476,408
21-03-21 10:45:00,76.4,30.5,0,0,0,100,86.67,22.91,182.6292581,1.272890323,406.714285714286
21-03-21 10:50:00,75.4,28.4,0,0,0,100,99.49,10.69,186.9565,1.31579,406
21-03-21 10:55:00,76.1,28.6,0,0,0,100,79.68,38.4,193.6390476,1.36025873,406
21-03-21 11:00:00,76.2,27.8,0,0,0,100,96.67,11.18,527.4346452,1.436759032,405.15873015873
21-03-21 11:05:00,74.8,27,0,0,0,100,100,24.02,550.3370159,1.561280159,407.031746031746
21-03-21 11:10:00,75.7,27.2,0,0,0,100,99.17,25.6,573.8845873,1.687922063,408
21-03-21 11:15:00,76.6,27.2,0,0,0,100,93.33,17.02,595.8724839,1.825489516,405.587301587302
21-03-21 11:20:00,75.3,25.6,0,0,0,100,100,23.15,621.1029048,1.96576,405.403225806452
21-03-21 11:25:00,76,24.8,0,0,0,100,100,33.52,643.7546129,2.113030968,406.777777777778
21-03-21 11:30:00,76.5,23.8,0,0,0,100,100,40.35,629.1285556,2.261402698,407.032258064516
21-03-21 11:35:00,76.1,22.6,0,0,0,100,100,38.01,209.6961129,2.359603226,408
21-03-21 11:40:00,76.1,22.7,0,0,0,100,100,41.75,661.8676452,2.47698,408.650793650794
21-03-21 11:45:00,76.3,22.9,0,0,0,100,100,41,218.1443226,2.586359516,411.532258064516
21-03-21 11:50:00,76.3,22.7,0,0,0,100,100,41,305.0958571,2.638452063,413
21-03-21 11:55:00,76.4,22.1,0,0,0,100,100,40,713.0762903,2.788294516,411
21-03-21 12:00:00,76.1,21.9,0,0,0,100,100,36.8,700.7120484,2.949524839,412
21-03-21 12:05:00,76.5,21.7,0,0,0,100,100,40,748.2548387,3.120697742,410
21-03-21 12:10:00,76.1,21.4,0,0,0,100,100,38.4,757.3343738,3.294289612,408.876865671642
21-03-21 12:15:00,76.2,21.8,0,0,0,100,100,40,779.0507903,3.472115161,408
21-03-21 12:20:00,76.2,21.9,0,0,0,100,100,38.4,799.1492222,3.655706984,407.854838709677
21-03-21 12:25:00,76.1,21.7,0,0,0,100,100,36.8,814.6205806,3.843245806,407.322580645161
21-03-21 12:30:00,76.2,21.8,0,0,0,100,100,37.7,822.7760323,4.034337742,407
21-03-21 12:35:00,76.3,22.4,0,0,0,100,100,36.47,803.2004677,4.22511,407
21-03-21 12:40:00,76.3,21.7,41,41,41,100,100,40.4,420.2582903,4.365699194,407.888888888889
21-03-21 12:45:00,76.6,21.7,100,100,100,100,100,45,1108.214444,4.574068889,407.079365079365
21-03-21 12:50:00,76.9,21.3,45,45,45,100,100,49.67,800.9175806,4.792425806,408
21-03-21 12:55:00,76.5,21.5,0,0,0,100,100,41.2,759.0007419,4.975164839,406.920634920635
21-03-21 13:00:00,76.3,21.1,0,0,0,100,100,40.37,660.4023871,5.142666452,406
21-03-21 13:05:00,76.4,21.7,0,0,0,100,100,40,672.0728254,5.309342063,406.854838709677
21-03-21 13:10:00,76.2,21.7,0,0,0,100,100,35.2,796.3464762,5.491426667,405
21-03-21 13:15:00,76.4,22.4,0,0,0,100,100,34.3,192.623746,5.60081,405
21-03-21 13:20:00,76.1,21.9,48,48,49,100,100,32.27,421.7053968,5.660244127,406.435483870968
21-03-21 13:25:00,76.5,21.6,100,100,100,100,100,39.87,513.017129,5.77566129,405
21-03-21 13:30:00,76.6,20.8,61,61,61,100,100,42.87,197.6445806,5.86482,406
21-03-21 13:35:00,76.5,20.5,0,0,0,100,100,39.3,201.9304677,5.911033871,407
21-03-21 13:40:00,76.5,20.5,0,0,0,100,100,40,207.3839839,5.958711774,407
21-03-21 13:45:00,76.3,19.6,0,0,0,100,100,36.8,499.0359355,6.015759839,406
21-03-21 13:50:00,76.4,19.9,0,0,0,100,100,38.4,265.5482903,6.166723871,406
21-03-21 13:55:00,76.5,19.4,0,0,0,100,100,40,793.9449677,6.295946452,406
21-03-21 14:00:00,76.5,19.1,0,0,0,100,100,40,897.2610952,6.494180476,406
21-03-21 14:05:00,76.6,18.8,0,0,0,100,100,40,867.5595323,6.701857581,406.112903225806
21-03-21 14:10:00,76.8,18.6,0,0,0,100,100,43.25,871.0206667,6.904533333,406
21-03-21 14:15:00,77,18.5,0,0,0,100,100,45.57,848.0755484,7.10283,405
21-03-21 14:20:00,76.9,18.1,0,0,0,100,100,48.75,819.6,7.297987619,405
21-03-21 14:25:00,77,18.2,0,0,0,100,100,55.7,792.6731452,7.485621613,404
21-03-21 14:30:00,76.9,18.5,0,0,0,100,100,48.6,766.8889048,7.66747381,403
21-03-21 14:35:00,77,18.7,0,0,0,100,100,52.01,750.8849355,7.845120645,405
21-03-21 14:40:00,76.7,18.8,0,0,0,100,100,47.41,406.0839032,8.007244194,405
21-03-21 14:45:00,76.7,19,0,0,0,100,100,44.38,224.0963481,8.063643923,404
21-03-21 14:50:00,76.8,19,0,0,0,100,100,45.6,649.4421452,8.162188387,404
21-03-21 14:55:00,76.4,18.9,0,0,0,100,100,37.83,217.396,8.273101111,403
21-03-21 15:00:00,76.3,19.5,0,0,0,100,100,25.28,602.4459677,8.37584871,402
21-03-21 15:05:00,76.1,19.5,0,0,0,100,100,29.01,612.1691429,8.520104286,402.548387096774
21-03-21 15:10:00,76.1,19.5,0,0,0,100,100,38.21,575.3391129,8.657859032,402
21-03-21 15:15:00,76.4,20.4,0,0,0,100,100,35.2,536.6527778,8.788200159,402
21-03-21 15:20:00,76.3,19.4,0,0,0,100,100,36.8,508.0202258,8.908734516,402
21-03-21 15:25:00,76.4,18.9,0,0,0,100,100,35.2,481.3009516,9.024707581,401.190476190476
21-03-21 15:30:00,76.4,18.1,0,0,0,100,100,35.2,454.4247097,9.132258065,402
21-03-21 15:35:00,76.4,18.6,0,0,0,100,100,33.58,427.7553871,9.232987258,400.435483870968
21-03-21 15:40:00,76.6,18.6,0,0,0,100,100,35.59,381.5725556,9.32443,401
21-03-21 15:45:00,76.5,17.8,0,0,0,100,100,38.4,190.3585161,9.400260968,401.063492063492
21-03-21 15:50:00,76.6,17.4,0,0,0,100,100,42.03,182.5139524,9.442919365,402
21-03-21 15:55:00,76.6,16.7,0,0,0,100,100,44.21,182.9969194,9.485751774,402
21-03-21 16:00:00,76.6,16.3,0,0,0,100,100,42.39,182.7258871,9.528451613,402
21-03-21 16:05:00,76.6,16.1,0,0,0,100,100,40,248.0024839,9.581331613,402
21-03-21 16:10:00,76.7,16,35,35,35,100,100,41.97,338.0219032,9.632495484,401
21-03-21 16:15:00,76.9,15.6,100,100,100,100,100,43.52,500.1299032,9.741823226,401
21-03-21 16:20:00,77.1,15.2,100,100,100,100,100,50.56,496.1101429,9.857509206,402
21-03-21 16:25:00,77.1,15.3,100,100,100,100,100,53.89,491.2874516,9.972743548,401
21-03-21 16:30:00,77,15.8,65,65,65,100,100,47.8,177.845,10.05846667,401.354838709677
21-03-21 16:35:00,76.6,16,0,0,0,100,100,44.59,167.2685323,10.10116129,402.177419354839
21-03-21 16:40:00,76.2,16.2,0,0,0,100,100,28.56,166.3860323,10.13974516,401.984126984127
21-03-21 16:45:00,76.1,16.3,0,0,0,100,100,28.28,173.8512258,10.18092581,400.206349206349
21-03-21 16:50:00,76.3,16.6,0,0,0,100,100,28.76,157.9275484,10.2199129,402
21-03-21 16:55:00,76.2,16.7,0,0,0,100,100,25.47,163.6622857,10.2567746,402.41935483871
21-03-21 17:00:00,76.4,16.7,0,0,0,100,100,33.6,147.7812222,10.29394444,402.774193548387
21-03-21 17:05:00,76.2,16.6,0,0,0,100,100,25.54,140.285,10.3274,401
21-03-21 17:10:00,76.3,16.5,0,0,0,100,100,23.46,134.7985645,10.35954677,402
