Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-21 17:15:00,76.7,16.3,0,0,0,100,100,21.1,131.4810645,10.39052581,403
21-03-21 17:20:00,76.1,15.6,0,0,0,100,100,22.84,128.1365556,10.42085556,403
21-03-21 17:25:00,76,15.6,0,0,0,100,99.99,13.06,123.9471613,10.45032258,402
21-03-21 17:30:00,76.5,16.2,0,0,0,100,83.35,36.8,119.7239355,10.47877419,403
21-03-21 17:35:00,76.6,15.7,0,0,0,100,90,8.74,117.5040161,10.50684516,403
21-03-21 17:40:00,75.8,15.3,12,12,12,100,100,29.66,171.8999355,10.53531774,401.274193548387
21-03-21 17:45:00,77.1,15.6,100,100,100,100,76.67,33.26,425.947,10.61661935,402
21-03-21 17:50:00,76.2,14.9,74,74,75,100,100,23.45,97.21906129,10.69459355,401.677419354839
21-03-21 17:55:00,76.2,15.2,0,0,0,100,99.71,13.09,92.68688889,10.71678889,402
21-03-21 18:00:00,76.9,16.4,0,0,0,100,66.96,37.47,94.62156613,10.73794516,402.936507936508
21-03-21 18:05:00,76.1,16,0,0,0,100,88.83,1.73,276.4426613,10.79220806,403
21-03-21 18:10:00,77,16.7,0,0,0,100,0,0,96.44919032,10.84228871,402.564516129032
21-03-21 18:15:00,77,17.2,0,0,0,100,0,0,212.1919194,10.88318871,403
21-03-21 18:20:00,76.8,18.2,0,0,0,100,0,0,177.0156825,10.93004921,404
21-03-21 18:25:00,76.4,18.9,0,0,0,100,0,0,166.5277097,10.97202903,404
21-03-21 18:30:00,75.9,19.3,0,0,0,100,0,0,90.93186667,11.00374444,403.806451612903
21-03-21 18:35:00,75,19.5,0,0,0,100,0,0,105.2592175,11.03217143,405.387096774194
21-03-21 18:40:00,74.4,19.3,0,0,0,100,0,0,48.31672581,11.04612903,405
21-03-21 18:45:00,73.9,19.2,0,0,0,100,0,0,40.33061746,11.05659206,405.774193548387
21-03-21 18:50:00,73.2,19.1,0,0,0,100,0,0,34.96176825,11.0653254,406
21-03-21 18:55:00,72.7,19,0,0,0,100,0,0,28.77809355,11.07275161,407
21-03-21 19:00:00,72.3,19,0,0,0,100,0,0,22.46663175,11.07879841,408
21-03-21 19:05:00,72.2,19,0,0,0,100,0,0,17.52032903,11.08336129,422.806451612903
21-03-21 19:10:00,72.3,19,0,0,0,100,0,0,13.13152581,11.08695484,449
21-03-21 19:15:00,72.1,19.1,0,0,0,100,0,0,9.298267097,11.08953226,486.064516129032
21-03-21 19:20:00,71.8,19.5,0,0,0,100,0,0,6.566561613,11.09136613,512.619047619048
21-03-21 19:25:00,71.4,19.9,0,0,0,100,0,0,10.17921065,11.09287742,535.177419354839
21-03-21 19:30:00,71,20.4,14,14,15,99.96,0,0,85.52477937,11.09803651,549.129032258065
21-03-21 19:35:00,71.1,21.1,100,100,100,27.31,0,0,353.5326774,11.1614871,738.460317460317
21-03-21 19:40:00,72,21.2,100,100,100,0,0,0,357.2357742,11.24341935,967.936507936508
21-03-21 19:45:00,72.6,20.9,100,100,100,0,0,0,355.5809048,11.32638889,1005.77419354839
21-03-21 19:50:00,72.6,21,100,100,100,0,0,0,354.3684839,11.4080871,953.888888888889
21-03-21 19:55:00,72.6,21.3,100,100,100,0,0,0,353.6474286,11.49008571,986.274193548387
21-03-21 20:00:00,72.6,21.5,100,100,100,0,0,0,352.9709677,11.57199677,967.31746031746
21-03-21 20:05:00,72.5,21.8,100,100,100,0,0,0,352.2425714,11.65410476,978.935483870968
21-03-21 20:10:00,72.3,22,100,100,100,0,0,0,352.066,11.73547903,986.354838709677
21-03-21 20:15:00,71.9,22.2,100,100,100,0,0,0,351.9469677,11.81702258,958.428571428571
21-03-21 20:20:00,71.5,22.6,100,100,100,0,0,0,351.4094032,11.89830968,1003.09677419355
21-03-21 20:25:00,71.2,23.1,100,100,100,0,0,0,340.6797742,11.97992419,953.984126984127
21-03-21 20:30:00,71,23.3,100,100,100,0,0,0,340.2083387,12.0593871,991.338709677419
21-03-21 20:35:00,70.8,23.6,100,100,100,0,0,0,340.3708871,12.13801452,970.935483870968
21-03-21 20:40:00,70.7,23.9,100,100,100,0,0,0,341.0406452,12.21682258,975.354838709677
21-03-21 20:45:00,70.3,24,100,100,100,0,0,0,341.241,12.29535397,988.290322580645
21-03-21 20:50:00,69.9,24.2,100,100,100,0,0,0,340.9952857,12.37443016,964.612903225806
21-03-21 20:55:00,69.3,24.4,100,100,100,0,0,0,341.5694444,12.45403333,1005.04838709677
21-03-21 21:00:00,68.9,24.7,100,100,100,0,0,0,341.9477619,12.53318254,946.290322580645
21-03-21 21:05:00,68.5,25,100,100,100,0,0,0,341.5155806,12.61204194,1008.04761904762
21-03-21 21:10:00,68.4,25,100,100,100,0,0,0,342.0517097,12.69056774,955.935483870968
21-03-21 21:15:00,68.4,25,100,100,100,0,0,0,341.9468387,12.77049355,978.741935483871
21-03-21 21:20:00,68.4,25,100,100,100,0,0,0,342.4184839,12.84945484,988.741935483871
21-03-21 21:25:00,67.7,25,100,100,100,0,0,0,342.6094444,12.92873333,952.064516129032
21-03-21 21:30:00,67.1,25.1,100,100,100,0,0,0,342.815,13.00843548,1005
21-03-21 21:35:00,67,25.2,100,100,100,0,0,0,342.9155806,13.08764032,952
21-03-21 21:40:00,67.3,25.1,100,100,100,0,0,0,343.2884355,13.16744677,991.274193548387
21-03-21 21:45:00,67.1,24.9,100,100,100,0,0,0,343.2872419,13.24695323,976.322580645161
21-03-21 21:50:00,66.5,25,100,100,100,0,0,0,343.1376667,13.32627778,961.161290322581
21-03-21 21:55:00,66,25.1,100,100,100,0,0,0,343.3506452,13.40492903,996.063492063492
21-03-21 22:00:00,65.8,25.1,100,100,100,0,0,0,342.7040317,13.48448095,971.41935483871
21-03-21 22:05:00,65.6,25,100,100,100,0,0,0,342.912871,13.56470968,977.015873015873
21-03-21 22:10:00,65.7,24.9,100,100,100,0,0,0,343.0190484,13.64431774,965
21-03-21 22:15:00,66,24.7,100,100,100,0,0,0,342.8782857,13.72401429,998.838709677419
21-03-21 22:20:00,66.1,24.5,100,100,100,0,0,0,343.161619,13.80327143,952.238095238095
21-03-21 22:25:00,65.7,24.5,100,100,100,0,0,0,343.307,13.88277419,991.741935483871
21-03-21 22:30:00,65.3,24.6,100,100,100,0,0,0,343.4272857,13.962,962.548387096774
21-03-21 22:35:00,65.4,24.6,100,100,100,0,0,0,343.0997903,14.04148226,991.777777777778
21-03-21 22:40:00,65.8,24.5,100,100,100,0,0,0,343.1738871,14.12095484,952.888888888889
21-03-21 22:45:00,66.1,24.3,100,100,100,0,0,0,343.0681129,14.20009516,1001.82258064516
21-03-21 22:50:00,65.6,24.4,100,100,100,0,0,0,343.1459048,14.27962857,942.126984126984
21-03-21 22:55:00,65.7,24.5,100,100,100,0,0,0,342.6089677,14.35866452,997.806451612903
21-03-21 23:00:00,65.8,24.5,100,100,100,0,0,0,342.4168387,14.43768065,968.645161290323
21-03-21 23:05:00,65.6,24.5,100,100,100,0,0,0,342.717,14.51732698,975.387096774193
21-03-21 23:10:00,65.7,24.6,100,100,100,0,0,0,342.693871,14.59672258,981.857142857143
21-03-21 23:15:00,65.7,24.6,100,100,100,0,0,0,343.3077937,14.6770619,879.161290322581
21-03-21 23:20:00,65.8,24.7,100,100,100,0,0,0,342.4795556,14.75663651,741.645161290323
21-03-21 23:25:00,65.8,24.8,100,100,100,0,0,0,342.7517742,14.83683871,639.666666666667
21-03-21 23:30:00,66.6,25.2,100,100,100,0,0,0,342.7069677,14.9171871,579.238095238095
21-03-21 23:35:00,66.9,25.4,100,100,100,0,0,0,342.9722258,14.99685806,537.548387096774
21-03-21 23:40:00,66.8,25.9,100,100,100,0,0,0,342.766,15.07656452,505.41935483871
21-03-21 23:45:00,66.4,26.4,100,100,100,0,0,0,342.7715323,15.1570371,480.403225806452
21-03-21 23:50:00,66.3,26.9,100,100,100,0,0,0,343.0714127,15.23655397,463.548387096774
21-03-21 23:55:00,66,27.3,100,100,100,0,0,0,343.5068413,15.31548095,449.403225806452
21-03-22 00:00:00,65.7,27.8,100,100,100,0,0,0,343.6310952,15.3955381,439.650793650794
21-03-22 00:05:00,65.8,28.2,100,100,100,0,0,0,343.3696452,15.47552903,433
21-03-22 00:10:00,66,28.4,100,100,100,0,0,0,343.4359032,15.55533226,430
21-03-22 00:15:00,66,28.5,100,100,100,0,0,0,343.6880323,15.63528065,426.290322580645
21-03-22 00:20:00,65.7,28.7,100,100,100,0,0,0,179.2303323,15.71295484,422.483870967742
21-03-22 00:25:00,65.4,28.8,8,8,8,0,0,0,3.813819524,15.71996032,421.645161290323
21-03-22 00:30:00,64.5,29,0,0,0,0,0,0,3.832563333,15.72082222,424.857142857143
21-03-22 00:35:00,64.2,28.7,0,0,0,0,0,0,3.822409365,15.72168413,424
21-03-22 00:40:00,64.4,28,0,0,0,0,0,0,3.876125484,15.72257419,424.761904761905
21-03-22 00:45:00,64.5,27.2,0,0,0,0,0,0,3.784063226,15.72350968,424
21-03-22 00:50:00,64.8,26.4,0,0,0,0,0,0,3.93645,15.72437302,424
21-03-22 00:55:00,64.8,25.6,0,0,0,0,0,0,3.959875079,15.72523492,423
21-03-22 01:00:00,65.1,25,0,0,0,0,0,0,3.980094516,15.72619677,422
21-03-22 01:05:00,65.3,24.5,0,0,0,0,0,0,3.904422698,15.72705873,421.177419354839
21-03-22 01:10:00,65.5,24,0,0,0,0,0,0,3.758669032,15.72792258,420
21-03-22 01:15:00,65.6,23.7,0,0,0,0,0,0,3.93645,15.72884194,419.548387096774
21-03-22 01:20:00,65.7,23.5,0,0,0,0,0,0,3.832868729,15.7296895,419.414937759336
21-03-22 01:25:00,65.9,23.3,0,0,0,0,0,0,3.748350806,15.73063548,419
21-03-22 01:30:00,66,23.1,0,0,0,0,0,0,3.98565,15.73149683,419
21-03-22 01:35:00,66.1,22.9,68,68,69,0,0,0,312.6266129,15.76025484,419
21-03-22 01:40:00,66.9,22.8,100,100,100,0,0,0,348.8461429,15.8393,418.645161290323
21-03-22 01:45:00,68,22.5,52,52,52,0,0,0,3.831685968,15.8788871,418
21-03-22 01:50:00,67.5,22.5,0,0,0,0,0,0,3.666203016,15.87975079,417
21-03-22 01:55:00,66.4,23.1,0,0,0,0,0,0,3.98565,15.8807127,418
21-03-22 02:00:00,65.7,23.8,0,0,0,0,0,0,3.923750645,15.88157419,419
21-03-22 02:05:00,65.6,24.1,0,0,0,0,0,0,3.741966508,15.88243651,418
21-03-22 02:10:00,65.6,24.2,0,0,0,0,0,0,3.885652581,15.88329677,417
21-03-22 02:15:00,65.5,24.2,0,0,0,0,0,0,3.78088871,15.88425806,417
21-03-22 02:20:00,65.4,23.9,0,0,0,0,0,0,3.749143548,15.88511935,417.129032258065
21-03-22 02:25:00,65.4,23.8,0,0,0,0,0,0,3.753905806,15.88598065,418
21-03-22 02:30:00,65.6,23.5,0,0,0,0,0,0,3.84597129,15.88687097,418
21-03-22 02:35:00,65.7,23.4,0,0,0,0,0,0,3.807874516,15.88780323,418
21-03-22 02:40:00,65.8,23.3,0,0,0,0,0,0,3.852320323,15.88866452,418
21-03-22 02:45:00,65.8,23.2,0,0,0,0,0,0,3.949148065,15.88952581,418
21-03-22 02:50:00,65.8,23.2,0,0,0,0,0,0,3.653706508,15.8904873,418
21-03-22 02:55:00,65.8,23.2,58,58,58,0,0,0,281.6879524,15.91177302,419
21-03-22 03:00:00,66.4,23.2,100,100,100,0,0,0,349.7422222,15.99068889,420
21-03-22 03:05:00,67.5,22.8,34,34,35,0,0,0,3.672454444,16.01617302,419
21-03-22 03:10:00,67,22.8,0,0,0,0,0,0,2.63991619,16.01701746,418.206349206349
21-03-22 03:15:00,65.8,23.5,0,0,0,0,0,0,0.096823923,16.0171,420
21-03-22 03:20:00,65.4,24.1,0,0,0,0,0,0,0.030951952,16.0171,420.822580645161
21-03-22 03:25:00,65.6,24.2,0,0,0,0,0,0,0.089038825,16.0171,420
21-03-22 03:30:00,65.6,24.2,0,0,0,0,0,0,0.114283742,16.0171,421
21-03-22 03:35:00,65.6,24.1,0,0,0,0,0,0,0.124185714,16.0171,421
21-03-22 03:40:00,65.5,23.9,0,0,0,0,0,0,0.093649368,16.0171,422
21-03-22 03:45:00,65.5,23.8,0,0,0,0,0,0,0,16.0172,421.112903225806
21-03-22 03:50:00,65.4,23.6,0,0,0,0,0,0,0,16.0172,422
21-03-22 03:55:00,65.6,23.5,0,0,0,0,0,0,0.074980063,16.0172,421.516129032258
21-03-22 04:00:00,65.7,23.4,0,0,0,0,0,0,0.045237468,16.0172,421
21-03-22 04:05:00,65.8,23.3,0,0,0,0,0,0,0.022221839,16.0172,421.857142857143
21-03-22 04:10:00,65.9,23.2,0,0,0,0,0,0,0.151585145,16.0172,421.951612903226
21-03-22 04:15:00,66,23.1,0,0,0,0,0,0,0,16.0172,423
21-03-22 04:20:00,66,23,0,0,0,0,0,0,0.120633174,16.0173,423
21-03-22 04:25:00,66.2,23.1,0,0,0,0,0,0,0,16.0173,422.387096774194
21-03-22 04:30:00,66.2,23.2,0,0,0,0,0,0,0.080951148,16.0173,423
21-03-22 04:35:00,66.2,23.5,0,0,0,0,0,0,0.096849117,16.0173,424
21-03-22 04:40:00,66.1,23.6,0,0,0,0,0,0,0.187298452,16.0173,422.161290322581
21-03-22 04:45:00,66.2,23.8,0,0,0,0,0,0,0.03046061,16.0173,423
21-03-22 04:50:00,66.3,23.8,0,0,0,0,0,0,0,16.0174,423.460317460317
21-03-22 04:55:00,66.4,23.9,0,0,0,0,0,0,0.024993321,16.0174,425
21-03-22 05:00:00,66.4,24,0,0,0,0,0,0,0.138093323,16.0174,424
21-03-22 05:05:00,66.1,24.1,0,0,0,0,0,0,0.17182873,16.0174,425
21-03-22 05:10:00,66,24.3,0,0,0,0,0,0,0.045237468,16.0174,425
21-03-22 05:15:00,66,24.4,0,0,0,0,0,0,0,16.0174,424.532258064516
21-03-22 05:20:00,66,24.4,0,0,0,0,0,0,0.133331032,16.01743226,424
21-03-22 05:25:00,66.2,24.4,0,0,0,0,0,0,0,16.0175,424
21-03-22 05:30:00,66.3,24.4,0,0,0,0,0,0,0,16.0175,424
21-03-22 05:35:00,66.3,24.3,0,0,0,0,0,0,0.022221884,16.0175,423
21-03-22 05:40:00,66.3,24.4,0,0,0,0,0,0,0.196822,16.0175,423
21-03-22 05:45:00,66.1,24.4,0,0,0,0,0,0,0.019840968,16.0175,423
21-03-22 05:50:00,65.9,24.6,0,0,0,0,0,0,0,16.0175,423
21-03-22 05:55:00,65.8,24.7,0,0,0,0,0,0,0,16.0176,423.935483870968
21-03-22 06:00:00,66,24.7,0,0,0,0,0,0,0.140474223,16.0176,423
21-03-22 06:05:00,66.3,24.7,0,0,0,0,0,0,0.1640184,16.0176,423
21-03-22 06:10:00,66.5,24.6,0,0,0,0,0,0,0.095236452,16.0176,424
21-03-22 06:15:00,66.7,24.8,0,0,0,0,0,0,0.044519413,16.0176,424
21-03-22 06:20:00,67,24.9,0,0,0,0,0,0,0.0492056,16.0176,422
21-03-22 06:25:00,67.3,25.1,0,0,0,0,0,0,0.196822,16.01769355,424
21-03-22 06:30:00,67.7,25.5,0,0,0,0,0,0,0.10952229,16.0177,424
21-03-22 06:35:00,68.1,25.8,0,0,0,0,0,0,0.085712806,16.0177,425
21-03-22 06:40:00,68.5,26,0,0,0,0,0,0,0,16.0177,427
21-03-22 06:45:00,68.9,26.3,0,0,0,0,0,0,0.092855623,16.0177,427.209677419355
21-03-22 06:50:00,69.2,26.5,0,0,0,0,0,0,0.344439,16.0178,428.031746031746
21-03-22 06:55:00,69.4,26.7,0,0,0,0,0,0,0.627956905,16.01788095,430
21-03-22 07:00:00,69.5,27.1,0,0,0,0,0,0,1.692833871,16.0181629,430.349206349206
21-03-22 07:05:00,69.5,27.4,0,0,0,0,0,0,2.952337143,9.153525149,431
21-03-22 07:10:00,69.8,27.7,0,0,0,0,0,0,5.080870323,0.000927825,432
21-03-22 07:15:00,70.2,27.8,0,0,0,9.7,0,0,13.30930968,0.002976128,431.935483870968
21-03-22 07:20:00,70.1,28.1,0,0,0,98.36,0,0,17.51406032,0.006579181,431
21-03-22 07:25:00,70.3,28.9,0,0,0,100,0,0,19.87430484,0.010782147,431
21-03-22 07:30:00,70.8,29.6,0,0,0,100,0,0,24.58634444,0.015972467,431
21-03-22 07:35:00,71.2,30.6,0,0,0,100,0,0,29.27573871,0.022260161,432
21-03-22 07:40:00,71.5,31.8,0,0,0,100,0,0,34.81529355,0.029744174,432
21-03-22 07:45:00,72.1,33,0,0,0,100,0,0,39.61921774,0.038438166,431
21-03-22 07:50:00,72.6,33.8,0,0,0,100,0,0,51.21830317,0.048646386,432
21-03-22 07:55:00,73,34.6,0,0,0,100,0,0,53.46926984,0.061705722,432
21-03-22 08:00:00,73.4,35.2,0,0,0,100,0,0,57.96733871,0.07462931,431
21-03-22 08:05:00,73.7,35.5,0,0,0,100,0,0,61.57683226,0.088335429,430.161290322581
21-03-22 08:10:00,73.8,36,0,0,0,100,0,0,67.58150968,0.103243726,430.031746031746
21-03-22 08:15:00,73.7,36.5,0,0,0,100,0,0,75.54009839,0.119755339,429
21-03-22 08:20:00,73.5,37.2,0,0,0,100,0,0,80.66858871,0.138019677,428
21-03-22 08:25:00,73.5,38.1,0,0,0,100,0,0,86.19544194,0.157469516,427.587301587302
21-03-22 08:30:00,73.7,38.5,0,0,0,100,0,0,91.35251935,0.178134677,425
21-03-22 08:35:00,73.7,39,0,0,0,100,0,0,98.4111,0.200277,423
21-03-22 08:40:00,73.6,39.3,0,0,0,100,0,0,104.2972903,0.224005613,422
21-03-22 08:45:00,73.5,40.1,0,0,0,100,0,0,110.8649194,0.249048871,421.619047619048
21-03-22 08:50:00,73.4,40.6,0,0,0,100,0,0,117.5095873,0.27560246,420
21-03-22 08:55:00,73.5,41.1,0,0,0,100,0,0,123.5230645,0.303794419,419
21-03-22 09:00:00,73.6,41.6,0,0,0,100,0,0,128.427,0.333283,417.967741935484
21-03-22 09:05:00,73.8,41.8,0,0,0,100,0,0,134.558381,0.364109619,415.161290322581
21-03-22 09:10:00,73.7,42,0,0,0,100,0,0,139.3024194,0.395887935,414.634920634921
21-03-22 09:15:00,73.9,42,0,0,0,100,0,0,142.1848065,0.428663677,413
21-03-22 09:20:00,74.1,41.9,0,0,0,100,0,0,149.2285238,0.462740048,412.741935483871
21-03-22 09:25:00,74.4,41.8,0,0,0,100,0,0,168.6227143,0.498562714,411
21-03-22 09:30:00,74.7,41.8,0,0,0,100,0,0,156.4924194,0.536676306,409.887096774194
21-03-22 09:35:00,74.9,41.6,0,0,0,100,0,0,171.6946667,0.574408333,408.306451612903
21-03-22 09:40:00,75.4,41.6,0,0,0,100,0,0,177.1623226,0.615185419,407
21-03-22 09:45:00,76,41.2,0,0,0,100,0,0,172.3041429,0.657193143,405.31746031746
21-03-22 09:50:00,76.6,40.6,0,0,0,100,0,0,169.3138571,0.696350048,404.112903225806
21-03-22 09:55:00,77,40.2,0,0,0,100,0,0,188.3809032,0.73679,403
21-03-22 10:00:00,76.8,39.5,0,0,0,100,43.83,32.14,199.0791935,0.782317258,404.483870967742
21-03-22 10:05:00,75.4,31.9,0,0,0,100,92.17,3.06,180.8841905,0.827302429,406
21-03-22 10:10:00,76.8,31.3,0,0,0,100,42.5,30.69,182.9365484,0.870121613,407.354838709677
21-03-22 10:15:00,75.3,28,0,0,0,100,92.17,2.91,183.0092857,0.912890286,405.161290322581
21-03-22 10:20:00,76.9,28.6,0,0,0,100,42.5,33.97,184.1640968,0.955589597,405
21-03-22 10:25:00,75.2,26.4,0,0,0,100,97.79,4.56,191.1233226,0.999263145,405
21-03-22 10:30:00,75.7,26.4,0,0,0,100,92.21,25.47,191.4810245,1.043610245,404.834821428571
21-03-22 10:35:00,76.7,27.2,0,0,0,100,79.17,29.15,193.5255556,1.088536667,405
21-03-22 10:40:00,75.9,25.8,0,0,0,100,98.85,4.51,194.0141613,1.133660968,405
21-03-22 10:45:00,75.8,25.8,0,0,0,100,81.15,36.74,195.8604444,1.179097778,406
21-03-22 10:50:00,76.8,26.2,0,0,0,100,79.17,16.46,201.9677143,1.225288095,405.936507936508
21-03-22 10:55:00,75.1,25.5,0,0,0,100,99.87,18.76,206.6561429,1.272925714,406
21-03-22 11:00:00,75.4,25.7,0,0,0,100,99.29,23.38,210.1989516,1.321752258,406.555555555556
21-03-22 11:05:00,76.2,26.5,0,0,0,100,99.17,23.4,210.5656774,1.371110968,407.365079365079
21-03-22 11:10:00,76,25.6,0,0,0,100,100,7.93,212.5842419,1.420335,407.174603174603
21-03-22 11:15:00,75.2,24.9,0,0,0,100,100,20.93,215.0358095,1.470069524,407
21-03-22 11:20:00,75.9,24.8,0,0,0,100,100,31.95,218.8968571,1.520732381,407.790322580645
21-03-22 11:25:00,76.4,23.8,0,0,0,100,100,38.39,224.4695625,1.572721875,408
21-03-22 11:30:00,76.7,22.6,0,0,0,100,100,43.4,227.3555714,1.625423333,408
21-03-22 11:35:00,76.7,21.8,0,0,0,100,100,45,228.8062698,1.678494286,408
21-03-22 11:40:00,76.8,21.9,0,0,0,100,100,48.2,237.2924286,1.733509841,409
21-03-22 11:45:00,76.9,21.6,0,0,0,100,100,47.14,229.4233387,1.787426935,411
21-03-22 11:50:00,76.8,21.2,0,0,0,100,100,47.2,229.4542903,1.840413226,409.761904761905
21-03-22 11:55:00,76.8,21.2,0,0,0,100,100,43.26,232.1885806,1.894057419,409
21-03-22 12:00:00,76.6,21,0,0,0,100,100,41.6,231.2470952,1.94838,408
21-03-22 12:05:00,76.8,21.2,0,0,0,100,100,44.8,231.0331231,2.002050154,407.003921568628
21-03-22 12:10:00,76.8,21.1,0,0,0,100,100,43.86,234.8737895,2.056633158,407.258064516129
21-03-22 12:15:00,76.8,21.1,0,0,0,100,100,45.68,235.4102258,2.111233548,407
21-03-22 12:20:00,76.9,21.3,0,0,0,100,100,49.12,237.1790968,2.165947419,407.126984126984
21-03-22 12:25:00,76.9,21.1,0,0,0,100,100,46.8,237.6977742,2.221643548,407
21-03-22 12:30:00,77,21.1,0,0,0,100,100,50.2,245.8739355,2.277574516,407
21-03-22 12:35:00,76.8,21.2,0,0,0,100,100,49.36,242.5881905,2.334521905,407
21-03-22 12:40:00,76.8,21,0,0,0,100,100,50.78,238.1166349,2.390430317,408
21-03-22 12:45:00,76.6,21.5,0,0,0,100,100,44.18,242.6107742,2.446097742,407.935483870968
21-03-22 12:50:00,76.4,21.1,0,0,0,100,100,43.68,242.9569355,2.502126129,406.870967741935
21-03-22 12:55:00,76.6,21.1,0,0,0,100,100,42.6,241.8250968,2.55864871,407
21-03-22 13:00:00,76.6,21.2,0,0,0,100,100,41.92,233.8993226,2.614833548,406.516129032258
21-03-22 13:05:00,76.5,21.5,0,0,0,100,100,40.24,231.1776032,2.669292381,405.714285714286
21-03-22 13:10:00,76.7,21.2,0,0,0,100,100,39.58,224.3807742,2.721399194,404.91935483871
21-03-22 13:15:00,76.7,20.9,0,0,0,100,100,40,211.8935714,2.771757143,405
21-03-22 13:20:00,76.6,20.6,0,0,0,100,100,38.4,213.930927,2.821398539,403.810924369748
21-03-22 13:25:00,76.8,21.2,0,0,0,100,100,45,218.1068413,2.871880794,403.584415584416
21-03-22 13:30:00,76.9,20.2,0,0,0,100,100,42.6,218.9578095,2.922500794,405
21-03-22 13:35:00,76.9,20.3,0,0,0,100,100,43.22,222.703619,2.97393,403.193548387097
21-03-22 13:40:00,77.1,19.7,0,0,0,100,100,50.24,226.6754603,3.026100952,405
21-03-22 13:45:00,77.1,19.7,0,0,0,100,100,52.6,234.1298889,3.080095079,404.714285714286
21-03-22 13:50:00,77.2,20.1,0,0,0,100,100,54.04,235.4753871,3.134737742,405
21-03-22 13:55:00,77.2,20.4,0,0,0,100,100,57.52,239.185,3.18984871,406
21-03-22 14:00:00,77.2,20,0,0,0,100,100,60.78,243.8306774,3.245757419,404
21-03-22 14:05:00,77,19.8,0,0,0,100,100,52,243.7197419,3.302727742,404.935483870968
21-03-22 14:10:00,77.2,19.7,0,0,0,100,100,58.4,243.1954286,3.359465714,405
21-03-22 14:15:00,77.1,19.3,0,0,0,100,100,63.92,243.8489524,3.416479524,406
21-03-22 14:20:00,77.1,19,0,0,0,100,100,59.54,243.264129,3.473045161,405
21-03-22 14:25:00,77.1,18.3,0,0,0,100,100,60.97,242.8026452,3.529834194,404.84126984127
21-03-22 14:30:00,77.1,18.3,0,0,0,100,100,61.73,246.1269683,3.587178889,404.967741935484
21-03-22 14:35:00,77.1,18.5,0,0,0,100,100,58.87,242.4785556,3.644387778,406
21-03-22 14:40:00,77.2,18.4,0,0,0,100,100,57.83,246.5693387,3.701132581,405.412698412698
21-03-22 14:45:00,77,17.7,0,0,0,100,100,56.07,245.8045556,3.758935556,404.612903225806
21-03-22 14:50:00,77.2,18,0,0,0,100,100,54.97,247.5211111,3.81658619,403
21-03-22 14:55:00,76.8,17.4,0,0,0,100,100,46.63,245.6506774,3.874375323,402
21-03-22 15:00:00,76.8,17.8,0,0,0,100,100,43.2,241.0081429,3.931732698,401
21-03-22 15:05:00,76.8,18.8,0,0,0,100,100,43.37,237.1261613,3.98758871,401
21-03-22 15:10:00,76.8,18.7,0,0,0,100,100,36.8,232.2838065,4.042395161,401
21-03-22 15:15:00,76.8,19.2,0,0,0,100,100,44.67,227.3055,4.08783,405.241935483871
21-03-22 15:20:00,76.9,19.1,0,0,0,100,100,46.73,224.4952787,4.146065738,NaN
21-03-22 15:25:00,76.9,18.8,8,8,9,100,100,46.2,279.9454918,4.205213279,NaN
21-03-22 15:30:00,77,18.8,100,100,100,100,100,50.13,541.5978333,4.321979167,NaN
21-03-22 15:35:00,77.2,18.1,100,100,100,100,100,58.17,541.5334098,4.462510984,NaN
21-03-22 15:40:00,77,18.1,100,100,100,100,100,55.2,534.9867833,4.6019065,NaN
21-03-22 15:45:00,77.1,17.9,100,100,100,100,100,60.1,530.3426393,4.738955246,NaN
21-03-22 15:50:00,77.3,18.1,100,100,100,100,100,66.24,529.6360164,4.876016066,NaN
21-03-22 15:55:00,77.6,17,100,100,100,100,100,76.66,529.0669833,5.012628333,NaN
21-03-22 16:00:00,76.8,16.4,100,100,100,100,100,79,529.0601148,5.14944,NaN
21-03-22 16:05:00,77.1,17,100,100,100,100,100,85.33,522.2934098,5.285858525,NaN
21-03-22 16:10:00,77.2,16.4,100,100,100,100,100,80.37,520.0922459,5.421072131,NaN
21-03-22 16:15:00,77.1,16.9,100,100,100,100,100,67.72,518.0658,5.555188,NaN
21-03-22 16:20:00,77.1,17.6,100,100,100,100,100,65.46,517.2674754,5.689317049,NaN
21-03-22 16:25:00,77,17.7,100,100,100,100,100,57.66,511.7701639,5.822186885,NaN
21-03-22 16:30:00,77.1,18,100,100,100,100,100,54.28,509.7468667,5.954112,NaN
21-03-22 16:35:00,77.1,17.9,100,100,100,100,100,60.72,509.671,6.086047667,NaN
21-03-22 16:40:00,77,17.8,100,100,100,100,100,54.68,506.6611967,6.217442787,NaN
21-03-22 16:45:00,76.8,17.9,100,100,100,100,100,43.04,500.4064262,6.347244262,NaN
21-03-22 16:50:00,76.9,17.8,100,100,100,100,100,52.74,495.3732787,6.476159836,NaN
21-03-22 16:55:00,77,17.3,100,100,100,100,100,52.06,490.7841667,6.602838333,NaN
21-03-22 17:00:00,76.8,16.9,100,100,100,100,100,50.42,485.4860656,6.729402951,NaN
21-03-22 17:05:00,76.7,16.9,100,100,100,100,100,46.9,478.2840328,6.853797541,NaN
21-03-22 17:10:00,76.8,16.6,100,100,100,100,100,46.56,471.7057705,6.977111311,NaN
21-03-22 17:15:00,76.9,16.4,100,100,100,100,100,52.16,467.5446333,7.098499,NaN
21-03-22 17:20:00,76.9,16.2,100,100,100,100,100,47.88,462.751377,7.218883279,NaN
21-03-22 17:25:00,76.7,16.1,100,100,100,100,100,40.42,457.6037049,7.337947049,NaN
21-03-22 17:30:00,76.6,16.2,100,100,100,100,100,38.4,451.6578,7.456016,NaN
21-03-22 17:35:00,76.7,16.1,100,100,100,100,100,40,451.7919836,7.572496557,NaN
21-03-22 17:40:00,76.7,16.1,100,100,100,100,100,40.9,442.4875738,7.688719836,NaN
21-03-22 17:45:00,76.6,16.1,100,100,100,100,100,39.97,433.7238361,7.80169918,NaN
21-03-22 17:50:00,76.8,16.2,100,100,100,100,100,42.57,428.7906193,7.913157557,NaN
21-03-22 17:55:00,76.6,16.1,100,100,100,100,100,38.96,423.4888361,8.023589836,NaN
21-03-22 18:00:00,76.6,16,100,100,100,100,100,38.59,419.7200333,8.132910333,NaN
21-03-22 18:05:00,76.5,16.1,100,100,100,100,100,33.79,553.3123607,8.26099541,NaN
21-03-22 18:10:00,76.5,16.1,100,100,100,100,100,36.24,421.5025738,8.394600164,NaN
21-03-22 18:15:00,76.3,16,100,100,100,100,100,34.78,500.1705574,8.50907623,NaN
21-03-22 18:20:00,76.3,16,100,100,100,100,100,32,475.1168689,8.634750492,NaN
21-03-22 18:25:00,76.6,16.2,100,100,100,100,100,32.53,459.1224,8.754901,NaN
21-03-22 18:30:00,76.6,16.2,100,100,100,100,99.17,6.56,413.12975,8.8673975,NaN
21-03-22 18:35:00,75.9,16.3,100,100,100,100,100,31.31,427.321,8.976266,NaN
21-03-22 18:40:00,77,16.7,100,100,100,100,79.17,32.98,373.8623333,9.077067436,NaN
21-03-22 18:45:00,76,16.3,100,100,100,100,99.32,7.02,367.3994918,9.173381311,NaN
21-03-22 18:50:00,76.4,16.5,100,100,100,100,79.85,38.4,362.390623,9.268116557,NaN
21-03-22 18:55:00,76.4,16.5,100,100,100,100,70.83,0,355.2295246,9.360770656,NaN
21-03-22 19:00:00,76.5,16.8,100,100,100,100,63.83,38.4,349.2628361,9.452023607,NaN
21-03-22 19:05:00,76.1,16.8,100,100,100,100,74.83,0,343.2749016,9.541652787,NaN
21-03-22 19:10:00,76,17,100,100,100,100,67.83,41,339.6748033,9.630079672,NaN
21-03-22 19:15:00,75.6,16.8,100,100,100,100,99.17,11.99,335.8308197,9.717312131,NaN
21-03-22 19:20:00,74.8,16.7,100,100,100,100,99.82,11.41,333.0447667,9.803566,NaN
21-03-22 19:25:00,75.1,17,100,100,100,100,79.35,33.45,331.2559,9.889598833,NaN
21-03-22 19:30:00,74.6,16.9,100,100,100,64.94,80.17,0.15,342.1937705,9.976272131,NaN
21-03-22 19:35:00,74.6,17.3,100,100,100,0,66.5,41.8,348.2643115,10.06638361,NaN
21-03-22 19:40:00,74.3,17.1,100,100,100,0,99.17,11.99,348.7803115,10.15650656,NaN
21-03-22 19:45:00,73.1,17,100,100,100,0,99.76,9.81,349.3374098,10.24670656,NaN
21-03-22 19:50:00,74.1,17.4,100,100,100,0,49.57,31.63,349.5600984,10.33691639,NaN
21-03-22 19:55:00,72.5,17.9,100,100,100,0,99.32,6.77,349.32155,10.42748833,NaN
21-03-22 20:00:00,73.6,18.5,100,100,100,0,38.01,31.54,349.8674545,10.51801818,NaN
21-03-22 20:05:00,71.9,18.5,100,100,100,0,99.43,8.46,349.9596393,10.60851967,NaN
21-03-22 20:10:00,73,19.1,100,100,100,0,25.9,16.46,350.19625,10.69895,NaN
21-03-22 20:15:00,71.2,19.2,100,100,100,0,99.87,18.74,351.2098,10.78982,NaN
21-03-22 20:20:00,71.8,19.7,100,100,100,0,79.29,33.45,350.61905,10.880595,NaN
21-03-22 20:25:00,71.4,19.7,100,100,100,0,80.17,0.15,351.1338197,10.97127705,NaN
21-03-22 20:30:00,70.7,20.2,100,100,100,0,73.17,35.2,340.207,11.06177541,NaN
21-03-22 20:35:00,70.6,20.9,100,100,100,0,62.83,0,340.5531148,11.15000164,NaN
21-03-22 20:40:00,70.3,21.2,100,100,100,0,74.5,28.8,340.8056,11.23807,NaN
21-03-22 20:45:00,70.2,21.4,100,100,100,0,57.5,0,340.9600833,11.32633833,NaN
21-03-22 20:50:00,70.7,22.1,100,100,100,0,19.83,17.07,340.5680656,11.41453607,NaN
21-03-22 20:55:00,69.1,21.9,100,100,100,0,100,23.93,341.0832,11.50274667,NaN
21-03-22 21:00:00,70.1,22.1,100,100,100,0,36,11.99,341.5039333,11.59095667,NaN
21-03-22 21:05:00,68.8,22,100,100,100,0,100,20.81,341.8473333,11.67923333,NaN
21-03-22 21:10:00,70,22.4,100,100,100,0,19.5,0,341.339,11.76783115,NaN
21-03-22 21:15:00,69.2,22.7,100,100,100,0,74.5,35.2,341.7297869,11.85608689,NaN
21-03-22 21:20:00,69.2,22.8,100,100,100,0,61.5,0,342.1251967,11.9446918,NaN
21-03-22 21:25:00,70,23.3,100,100,100,0,0,0,341.2074333,12.03301,NaN
21-03-22 21:30:00,70.3,23.9,100,100,100,0,21.17,18.34,341.5118033,12.12134918,NaN
21-03-22 21:35:00,68.9,22.7,100,100,100,0,99.99,21.66,341.77465,12.209885,NaN
21-03-22 21:40:00,69.6,22.6,100,100,100,0,18.85,0,341.831,12.29802787,NaN
21-03-22 21:45:00,70.1,23.3,100,100,100,0,0,0,341.2278852,12.38665738,NaN
21-03-22 21:50:00,70.3,23.9,100,100,100,0,10.5,9.55,341.4256393,12.47485574,NaN
21-03-22 21:55:00,68.8,23.3,100,100,100,0,100,27.25,341.7111864,12.56332373,NaN
21-03-22 22:00:00,69.3,23.2,100,100,100,0,26.83,0,341.897541,12.65156393,NaN
21-03-22 22:05:00,69.8,23.7,100,100,100,0,0,0,341.5844426,12.74007541,NaN
21-03-22 22:10:00,70.1,24.3,100,100,100,0,0,0,340.9666667,12.82838667,NaN
21-03-22 22:15:00,69.8,24.6,100,100,100,0,50.5,32.53,341.2916333,12.91675167,NaN
21-03-22 22:20:00,68.8,23.3,100,100,100,0,84.17,1.07,341.8936,13.00520667,NaN
21-03-22 22:25:00,69.5,23.6,100,100,100,0,0,0,341.8627377,13.09355902,NaN
21-03-22 22:30:00,69.9,24.1,100,100,100,0,0,0,342.0416557,13.18211967,NaN
21-03-22 22:35:00,70,24.7,100,100,100,0,0,0,341.5820984,13.27044426,NaN
21-03-22 22:40:00,70.1,25.2,100,100,100,0,0,0,341.4241475,13.35904262,NaN
21-03-22 22:45:00,70.2,25.8,100,100,100,0,0.4,0.15,340.9622951,13.44727213,NaN
21-03-22 22:50:00,68.9,24.9,100,100,100,0,90.1,33.45,341.6421967,13.53556721,NaN
21-03-22 22:55:00,68.8,23.9,100,100,100,0,44.17,0,342.2401639,13.62398033,NaN
21-03-22 23:00:00,69.4,24.4,100,100,100,0,0,0,341.7747213,13.71257541,NaN
21-03-22 23:05:00,69.6,24.9,100,100,100,0,0,0,341.93,13.8007082,NaN
21-03-22 23:10:00,69.6,25.4,100,100,100,0,0,0,341.8245738,13.88933279,NaN
21-03-22 23:15:00,69.7,26,100,100,100,0,0,0,341.6397377,13.97765738,NaN
21-03-22 23:20:00,69.6,26.5,100,100,100,0,0,0,341.6011667,14.06615,NaN
21-03-22 23:25:00,69.5,27,100,100,100,0,0,0,341.4280625,14.15470243,NaN
21-03-22 23:30:00,69.5,27.5,100,100,100,0,0,0,341.3381833,14.243005,NaN
21-03-22 23:35:00,69.5,27.9,100,100,100,0,0,0,341.9168667,14.33132,NaN
21-03-22 23:40:00,69.4,28.2,100,100,100,0,0,0,341.61685,14.41962333,NaN
21-03-22 23:45:00,69.6,28.6,100,100,100,0,0,0,341.7418361,14.50809016,NaN
21-03-22 23:50:00,69.5,28.7,100,100,100,0,0,0,341.5771967,14.59641475,NaN
21-03-22 23:55:00,69.5,29,100,100,100,0,0,0,341.6125902,14.68503934,NaN
21-03-23 00:00:00,69.4,29.2,100,100,100,0,0,0,341.4855246,14.77336393,NaN
21-03-23 00:05:00,69.4,29.4,100,100,100,0,0,0,341.733,14.86187541,NaN
21-03-23 00:10:00,69.3,29.4,100,100,100,0,0,0,341.8038361,14.95041311,NaN
21-03-23 00:15:00,69.5,29.6,100,100,100,0,0,0,342.0742167,15.03859667,NaN
21-03-23 00:20:00,69.5,29.6,100,100,100,0,0,0,341.8870667,15.12730667,NaN
21-03-23 00:25:00,69.4,29.6,100,100,100,0,0,0,341.782,15.21561667,NaN
21-03-23 00:30:00,69.6,29.8,100,100,100,0,0,0,341.6244667,15.30403667,NaN
21-03-23 00:35:00,69.5,29.9,100,100,100,0,0,0,342.0481,15.392605,NaN
21-03-23 00:40:00,69.5,30,100,100,100,0,0,0,341.9194667,15.48094667,NaN
21-03-23 00:45:00,69.6,30,100,100,100,0,0,0,341.7715574,15.56959344,NaN
21-03-23 00:50:00,69.6,30.1,100,100,100,0,0,0,341.5689344,15.65790164,NaN
21-03-23 00:55:00,69.6,30.2,100,100,100,0,0,0,341.9997705,15.74627705,NaN
21-03-23 01:00:00,69.7,30.3,100,100,100,0,0,0,341.7135902,15.83496066,NaN
21-03-23 01:05:00,69.6,30.3,100,100,100,0,0,0,341.9291803,15.92329672,NaN
21-03-23 01:10:00,69.7,30.3,100,100,100,0,0,0,341.3976885,16.01172459,NaN
21-03-23 01:15:00,69.7,30.4,100,100,100,0,0,0,341.664623,16.09995902,NaN
21-03-23 01:20:00,69.7,30.5,100,100,100,0,0,0,341.5777705,16.18867377,NaN
21-03-23 01:25:00,69.8,30.5,100,100,100,0,0,0,341.9579016,16.27694262,NaN
21-03-23 01:30:00,69.8,30.3,100,100,100,0,0,0,341.634,16.36543115,NaN
21-03-23 01:35:00,69.8,30.3,100,100,100,0,0,0,341.5820984,16.4539623,NaN
21-03-23 01:40:00,69.9,30.2,100,100,100,0,0,0,341.5994333,16.54227333,NaN
21-03-23 01:45:00,70,30.1,100,100,100,0,0,0,341.8185833,16.63075833,NaN
21-03-23 01:50:00,70,30.1,100,100,100,0,0,0,341.6010164,16.7190377,NaN
21-03-23 01:55:00,69.9,29.9,100,100,100,0,0,0,341.5568852,16.8076623,NaN
21-03-23 02:00:00,69.9,29.7,100,100,100,0,0,0,341.4335,16.895775,NaN
21-03-23 02:05:00,70,29.6,100,100,100,0,0,0,341.3802459,16.98421967,NaN
21-03-23 02:10:00,70.2,29.5,100,100,100,0,0,0,341.7439508,17.07255246,NaN
21-03-23 02:15:00,70.2,29.3,100,100,100,0,0,0,341.2530492,17.16085082,NaN
21-03-23 02:20:00,70.1,29,100,100,100,0,31.83,26.23,341.1524426,17.24938197,NaN
21-03-23 02:25:00,68.9,25.5,100,100,100,0,99.32,7.37,341.8114,17.33741333,NaN
21-03-23 02:30:00,69.4,25,100,100,100,0,3.51,0,342.2125,17.426075,NaN
21-03-23 02:35:00,69.6,25.1,100,100,100,0,0,0,341.4982787,17.51468033,NaN
21-03-23 02:40:00,69.9,25.5,100,100,100,0,0,0,341.8751803,17.60261967,NaN
21-03-23 02:45:00,69.9,25.8,100,100,100,0,0,0,341.4829016,17.69124098,NaN
21-03-23 02:50:00,69.8,26.2,100,100,100,0,0,0,341.8719016,17.77956557,NaN
21-03-23 02:55:00,69.9,26.5,100,100,100,0,0,0,341.8487833,17.868155,NaN
21-03-23 03:00:00,70,26.9,100,100,100,0,0,0,341.8304426,17.95654918,NaN
21-03-23 03:05:00,70,27.2,100,100,100,0,0,0,341.7439508,18.04494754,NaN
21-03-23 03:10:00,69.9,27.5,88,88,88,0,0,0,3.761404262,18.11972787,NaN
21-03-23 03:15:00,69.4,27.7,0,0,0,0,0,0,0.02016623,18.1206,NaN
21-03-23 03:20:00,68.1,28.2,0,0,0,0,0,0,0.045172354,18.1206,NaN
21-03-23 03:25:00,67.2,28.9,0,0,0,0,0,0,0,18.1206,NaN
21-03-23 03:30:00,66.5,29.2,0,0,0,0,0,0,0,18.1206,NaN
21-03-23 03:35:00,65.8,29.6,0,0,0,0,0,0,0,18.1206,NaN
21-03-23 03:40:00,65.3,29.7,0,0,0,0,0,0,0.061305213,18.1207,NaN
21-03-23 03:45:00,65.1,29.8,0,0,0,0,0,0,0,18.1207,NaN
21-03-23 03:50:00,65.1,29.8,0,0,0,0,0,0,0.0393644,18.1207,NaN
21-03-23 03:55:00,65.4,29.8,0,0,0,0,0,0,0,18.1207,NaN
21-03-23 04:00:00,65.3,29.6,0,0,0,0,0,0,0,18.1207,NaN
21-03-23 04:05:00,65.2,29.6,0,0,0,0,0,0,0.18714223,18.1207,NaN
21-03-23 04:10:00,65.3,29.7,0,0,0,0,0,0,0.147617,18.1208,NaN
21-03-23 04:15:00,65.6,29.6,0,0,0,0,0,0,0.147617,18.1208,NaN
21-03-23 04:20:00,65.9,29.3,0,0,0,0,0,0,0.0196822,18.1208,NaN
21-03-23 04:25:00,65.8,29.1,0,0,0,0,0,0,0.032265902,18.1208,NaN
21-03-23 04:30:00,65.5,29.2,0,0,0,0,0,0,0.154876328,18.1208,NaN
21-03-23 04:35:00,65.7,29.2,0,0,0,0,0,0,0,18.1208,NaN
21-03-23 04:40:00,66,28.9,0,0,0,0,0,0,0.015581773,18.1209,NaN
21-03-23 04:45:00,65.9,28.7,0,0,0,0,0,0,0.093490767,18.1209,NaN
21-03-23 04:50:00,65.7,28.8,0,0,0,0,0,0,0.119384164,18.1209,NaN
21-03-23 04:55:00,66,28.7,0,0,0,0,0,0,0.103250885,18.1209,NaN
21-03-23 05:00:00,66,28.6,0,0,0,0,0,0,0,18.1209,NaN
21-03-23 05:05:00,65.8,28.5,0,0,0,0,0,0,0.0984112,18.1209,NaN
21-03-23 05:10:00,65.8,28.6,0,0,0,0,0,0,0,18.121,NaN
21-03-23 05:15:00,66,28.4,0,0,0,0,0,0,0.135516787,18.121,NaN
21-03-23 05:20:00,66.1,28.2,0,0,0,0,0,0,0.1599179,18.121,NaN
21-03-23 05:25:00,65.9,28.1,0,0,0,0,0,0,0.0295234,18.121,NaN
21-03-23 05:30:00,65.8,28.2,0,0,0,0,0,0,0.021779557,18.121,NaN
21-03-23 05:35:00,65.8,28.1,0,0,0,0,0,0,0.014519705,18.121,NaN
21-03-23 05:40:00,66,28,0,0,0,0,0,0,0.19354164,18.1211,NaN
21-03-23 05:45:00,66.3,27.9,0,0,0,0,0,0,0,18.1211,NaN
21-03-23 05:50:00,66.5,27.9,0,0,0,0,0,0,0.012906361,18.1211,NaN
21-03-23 05:55:00,66.3,28,0,0,0,0,0,0,0.179600087,18.1211,NaN
21-03-23 06:00:00,66.2,28.4,0,0,0,0,0,0,0.161329508,18.1211,NaN
21-03-23 06:05:00,66.4,28.6,0,0,0,0,0,0,0,18.1211,NaN
21-03-23 06:10:00,66.5,28.7,0,0,0,0,0,0,0,18.1212,NaN
21-03-23 06:15:00,66.7,28.7,0,0,0,0,0,0,0.180420333,18.1212,NaN
21-03-23 06:20:00,66.9,28.7,0,0,0,0,0,0,0.077438164,18.1212,NaN
21-03-23 06:25:00,67,28.7,0,0,0,0,0,0,0.196822,18.1212,NaN
21-03-23 06:30:00,67.2,28.8,0,0,0,0,0,0,0.0492056,18.1212,NaN
21-03-23 06:35:00,67.5,28.9,0,0,0,0,0,0,0.087117934,18.1213,NaN
21-03-23 06:40:00,67.9,28.8,0,0,0,0,0,0,0.156489941,18.1213,NaN
21-03-23 06:45:00,68.3,28.7,0,0,0,0,0,0,0.016939633,18.1213,NaN
21-03-23 06:50:00,68.6,28.5,0,0,0,0,0,0,0.342019197,18.1214,NaN
21-03-23 06:55:00,68.8,28.4,0,0,0,0,0,0,0.779222066,18.12152295,NaN
21-03-23 07:00:00,69.1,28.3,0,0,0,0,0,0,2.09325,18.12191803,NaN
21-03-23 07:05:00,69.5,28.3,0,0,0,0,0,0,3.5854505,0.000311691,NaN
21-03-23 07:10:00,69.9,28.2,0,0,0,0,0,0,6.370478667,0.001630791,NaN
21-03-23 07:15:00,70.2,28,0,0,0,58.39,0,0,14.23895246,0.004343256,NaN
21-03-23 07:20:00,70.3,28.1,0,0,0,100,0,0,20.53181667,0.008913534,NaN
21-03-23 07:25:00,71,28,0,0,0,100,0,0,24.1681,0.014809775,NaN
21-03-23 07:30:00,71.3,27.8,0,0,0,100,0,0,27.71972295,0.021410631,NaN
21-03-23 07:35:00,71.4,27.7,0,0,0,100,0,0,32.93824,0.02923742,NaN
21-03-23 07:40:00,72.1,27.6,0,0,0,100,0,0,38.331175,0.03848,NaN
21-03-23 07:45:00,72.5,27.3,0,0,0,100,0,0,43.97525082,0.04908431,NaN
21-03-23 07:50:00,73,27,0,0,0,100,0,0,59.90172295,0.06221817,NaN
21-03-23 07:55:00,73.2,26.9,0,0,0,100,0,0,54.80213607,0.076634161,NaN
21-03-23 08:00:00,73.3,26.7,0,0,0,100,0,0,63.16027333,0.091769307,NaN
21-03-23 08:05:00,73.6,26.6,0,0,0,100,0,0,68.07635082,0.108968902,NaN
21-03-23 08:10:00,73.9,26.4,0,0,0,100,0,0,73.39861148,0.127430148,NaN
21-03-23 08:15:00,73.9,26.3,0,0,0,100,0,0,76.73170164,0.147104311,NaN
21-03-23 08:20:00,73.7,26.3,0,0,0,100,0,0,90.71045833,0.1682048,NaN
21-03-23 08:25:00,73.6,26.5,0,0,0,100,0,0,88.50303443,0.192886787,NaN
21-03-23 08:30:00,73.5,26.6,0,0,0,100,0,0,97.86419672,0.217128295,NaN
21-03-23 08:35:00,73.7,26.6,0,0,0,100,0,0,105.2411,0.24331335,NaN
21-03-23 08:40:00,73.8,26.6,0,0,0,100,0,0,112.3413,0.2716143,NaN
21-03-23 08:45:00,73.9,26.6,0,0,0,100,0,0,113.3133607,0.301120705,NaN
21-03-23 08:50:00,73.8,26.6,0,0,0,100,0,0,124.096,0.332512,NaN
21-03-23 08:55:00,74,26.7,0,0,0,100,0,0,131.80455,0.36572035,NaN
21-03-23 09:00:00,74.1,26.7,0,0,0,100,0,0,136.2946066,0.400303393,NaN
21-03-23 09:05:00,74.3,26.7,0,0,0,100,0,0,145.37,0.4369975,NaN
21-03-23 09:10:00,74.4,26.7,0,0,0,100,0,0,142.6514333,0.474099817,NaN
21-03-23 09:15:00,74.6,26.7,0,0,0,100,0,0,148.7306557,0.511892787,NaN
21-03-23 09:20:00,75.2,26.5,0,0,0,100,0,0,155.9375082,0.551460574,NaN
21-03-23 09:25:00,75.6,26.1,0,0,0,100,0,0,160.29045,0.592700133,NaN
21-03-23 09:30:00,76.1,25.9,0,0,0,100,0,0,165.4954262,0.634893885,NaN
21-03-23 09:35:00,76.5,25.7,0,0,0,100,0,0,170.645,0.678037,NaN
21-03-23 09:40:00,77.1,25.4,0,0,0,100,6.5,7.11,178.642459,0.722772148,NaN
21-03-23 09:45:00,75.5,24,0,0,0,100,100,31.29,NaN,NaN,NaN
21-03-23 09:50:00,77.1,23.6,0,0,0,100,58.67,23.73,NaN,NaN,NaN
21-03-23 09:55:00,75.6,22.5,0,0,0,100,99.93,18.87,NaN,NaN,NaN
21-03-23 10:00:00,76.7,22.3,0,0,0,100,96.74,42.6,NaN,NaN,NaN
21-03-23 10:05:00,76.4,22.2,0,0,0,100,100,34.3,NaN,NaN,NaN
21-03-23 10:10:00,76.6,22.2,0,0,0,100,100,27.3,NaN,NaN,NaN
21-03-23 10:15:00,76.1,21.9,0,0,0,100,100,26.57,NaN,NaN,NaN
21-03-23 10:20:00,76,21.8,0,0,0,100,100,30.27,NaN,NaN,NaN
21-03-23 10:25:00,76,21.5,0,0,0,100,100,36.24,NaN,NaN,NaN
21-03-23 10:30:00,75.7,21.4,0,0,0,100,100,31.93,NaN,NaN,NaN
21-03-23 10:35:00,76.9,21.4,0,0,0,100,100,37.73,NaN,NaN,NaN
21-03-23 10:40:00,76.7,21.6,0,0,0,100,100,36.12,NaN,NaN,NaN
21-03-23 10:45:00,76.2,21.4,0,0,0,100,100,30.32,NaN,NaN,NaN
21-03-23 10:50:00,76.1,21.4,0,0,0,100,100,21.47,NaN,NaN,NaN
21-03-23 10:55:00,76.1,21.3,0,0,0,100,100,28.96,NaN,NaN,NaN
21-03-23 11:00:00,75.9,21.3,0,0,0,100,100,30.32,NaN,NaN,NaN
21-03-23 11:05:00,76.1,21.2,0,0,0,100,100,32.73,NaN,NaN,NaN
21-03-23 11:10:00,76.4,21.2,0,0,0,100,100,39.36,NaN,NaN,NaN
21-03-23 11:15:00,76.1,21.1,0,0,0,100,100,37.91,NaN,NaN,NaN
21-03-23 11:20:00,76.5,21,0,0,0,100,100,42.59,NaN,NaN,NaN
21-03-23 11:25:00,76.9,21.1,0,0,0,100,100,48.7,NaN,NaN,NaN
21-03-23 11:30:00,77.1,21,0,0,0,100,100,59.53,NaN,NaN,NaN
21-03-23 11:35:00,77.3,21,0,0,0,100,100,61.95,NaN,NaN,NaN
21-03-23 11:40:00,77.6,21.3,0,0,0,100,100,67.03,NaN,NaN,NaN
21-03-23 11:45:00,77.4,21.6,0,0,0,100,100,61.69,NaN,NaN,NaN
21-03-23 11:50:00,76.9,21.9,0,0,0,100,100,57.4,NaN,NaN,NaN
21-03-23 11:55:00,77,21.8,0,0,0,100,100,62.27,NaN,NaN,NaN
21-03-23 12:00:00,77.1,21.6,0,0,0,100,100,65.93,NaN,NaN,NaN
21-03-23 12:05:00,77.1,21.5,0,0,0,100,100,60.83,NaN,NaN,NaN
21-03-23 12:10:00,77.3,20.9,0,0,0,100,100,73.81,NaN,NaN,NaN
21-03-23 12:15:00,77.1,20.6,0,0,0,100,100,64.45,NaN,NaN,NaN
21-03-23 12:20:00,76.9,20.4,0,0,0,100,100,54.51,NaN,NaN,NaN
21-03-23 12:25:00,77.2,20.3,0,0,0,100,100,57.15,NaN,NaN,NaN
21-03-23 12:30:00,77.2,20.8,0,0,0,100,100,63.76,NaN,NaN,NaN
21-03-23 12:35:00,77.2,21,0,0,0,100,100,64.41,NaN,NaN,NaN
21-03-23 12:40:00,77.2,20.8,0,0,0,100,100,63.2,NaN,NaN,NaN
21-03-23 12:45:00,77,20.6,0,0,0,100,100,59.34,NaN,NaN,NaN
21-03-23 12:50:00,77.2,20.7,0,0,0,100,100,58.2,NaN,NaN,NaN
21-03-23 12:55:00,77.2,21,0,0,0,100,100,59.53,NaN,NaN,NaN
21-03-23 13:00:00,77.5,21.3,0,0,0,100,100,69.47,NaN,NaN,NaN
21-03-23 13:05:00,77,21.3,0,0,0,100,100,59.28,NaN,NaN,NaN
21-03-23 13:10:00,77.1,21.1,0,0,0,100,100,57.68,NaN,NaN,NaN
21-03-23 13:15:00,77.3,20.5,0,0,0,100,100,67.41,NaN,NaN,NaN
21-03-23 13:20:00,77.3,20,0,0,0,100,100,76.21,NaN,NaN,NaN
21-03-23 13:25:00,77.3,19.8,0,0,0,100,100,81.72,NaN,NaN,NaN
21-03-23 13:30:00,77.1,19.5,0,0,0,100,100,74.4,NaN,NaN,NaN
21-03-23 13:35:00,77.3,19.2,0,0,0,100,100,78.02,NaN,NaN,NaN
21-03-23 13:40:00,77.2,18.8,0,0,0,100,100,75.8,NaN,NaN,NaN
21-03-23 13:45:00,77.1,18,0,0,0,100,100,74.4,NaN,NaN,NaN
21-03-23 13:50:00,77.1,18.5,0,0,0,100,100,78.2,NaN,NaN,NaN
21-03-23 13:55:00,77.1,18.5,0,0,0,100,100,83.46,NaN,NaN,NaN
21-03-23 14:00:00,77.2,18.5,0,0,0,100,100,95.88,NaN,NaN,NaN
21-03-23 14:05:00,77.4,18.1,0,0,0,100,100,79.46,NaN,NaN,NaN
21-03-23 14:10:00,77,18,0,0,0,100,100,81.4,NaN,NaN,NaN
21-03-23 14:15:00,77.1,17.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-23 14:20:00,77,17.3,0,0,0,100,100,74.46,NaN,NaN,NaN
21-03-23 14:25:00,77.2,17.1,0,0,0,100,100,99.94,NaN,NaN,NaN
21-03-23 14:30:00,77.3,16.9,0,0,0,100,100,82.6,NaN,NaN,NaN
21-03-23 14:35:00,76.9,16,0,0,0,100,100,98.78,NaN,NaN,NaN
21-03-23 14:40:00,77.4,15.9,0,0,0,100,100,79.8,NaN,NaN,NaN
21-03-23 14:45:00,77.2,16.2,0,0,0,100,100,68.02,NaN,NaN,NaN
21-03-23 14:50:00,76.9,16.5,0,0,0,100,100,57.4,NaN,NaN,NaN
21-03-23 14:55:00,76.9,16.7,0,0,0,100,100,51,NaN,NaN,NaN
21-03-23 15:00:00,77,16.9,0,0,0,100,100,53.6,NaN,NaN,NaN
21-03-23 15:05:00,77.1,17,0,0,0,100,100,53.6,NaN,NaN,NaN
21-03-23 15:10:00,77.3,17.3,0,0,0,100,100,50.4,NaN,NaN,NaN
21-03-23 15:15:00,77.1,17.3,0,0,0,100,100,61.6,NaN,NaN,NaN
21-03-23 15:20:00,76.9,17,0,0,0,100,100,52,NaN,NaN,NaN
21-03-23 15:25:00,76.9,16.8,0,0,0,100,100,52.66,NaN,NaN,NaN
21-03-23 15:30:00,77,17.3,0,0,0,100,100,46.91,NaN,NaN,NaN
21-03-23 15:35:00,76.7,17.4,0,0,0,100,100,43.79,NaN,NaN,NaN
21-03-23 15:40:00,76.8,17.5,0,0,0,100,100,47.57,NaN,NaN,NaN
21-03-23 15:45:00,76.9,17.6,0,0,0,100,100,44.09,NaN,NaN,NaN
21-03-23 15:50:00,76.6,18,0,0,0,100,100,42.57,NaN,NaN,NaN
21-03-23 15:55:00,77.2,18.4,0,0,0,100,100,48.69,NaN,NaN,NaN
21-03-23 16:00:00,77,18.8,0,0,0,100,100,56.03,NaN,NaN,NaN
21-03-23 16:05:00,76.8,19.1,0,0,0,100,100,42.01,NaN,NaN,NaN
21-03-23 16:10:00,76.7,19.3,0,0,0,100,100,45.04,NaN,NaN,NaN
21-03-23 16:15:00,76.5,19.4,0,0,0,100,100,40.93,NaN,NaN,NaN
21-03-23 16:20:00,76.7,19.6,0,0,0,100,100,24.71,NaN,NaN,NaN
21-03-23 16:25:00,76.6,19.8,0,0,0,100,100,24,NaN,NaN,NaN
21-03-23 16:30:00,76.6,19.7,0,0,0,100,100,39.76,NaN,NaN,NaN
21-03-23 16:35:00,76.7,19.5,0,0,0,100,100,34.63,NaN,NaN,NaN
21-03-23 16:40:00,76.8,19.4,0,0,0,100,100,44.89,NaN,NaN,NaN
21-03-23 16:45:00,76.6,19.7,0,0,0,100,100,33.77,NaN,NaN,NaN
21-03-23 16:50:00,76.6,19.7,0,0,0,100,100,38.37,NaN,NaN,NaN
21-03-23 16:55:00,76.5,19.9,0,0,0,100,100,28.8,NaN,NaN,NaN
21-03-23 17:00:00,76.4,20.2,0,0,0,100,100,33.43,NaN,NaN,NaN
21-03-23 17:05:00,76.5,20.3,0,0,0,100,100,32,NaN,NaN,NaN
21-03-23 17:10:00,76.5,20.5,0,0,0,100,100,20.2,NaN,NaN,NaN
21-03-23 17:15:00,76.3,20.7,0,0,0,100,89.5,0,NaN,NaN,NaN
21-03-23 17:20:00,76.8,20.7,0,0,0,100,50.5,31.11,NaN,NaN,NaN
21-03-23 17:25:00,76,20.7,0,0,0,100,82.83,0.89,NaN,NaN,NaN
21-03-23 17:30:00,76.6,20.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 17:35:00,76.6,21,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 17:40:00,76.6,21.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 17:45:00,76.6,21.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 17:50:00,76.6,21.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 17:55:00,76.5,21.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:00:00,76.1,21.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:05:00,75.9,22.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:10:00,75.7,22.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:15:00,75.4,22.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:20:00,75,22.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:25:00,74.8,22.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:30:00,74.7,22.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:35:00,74.5,22.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:40:00,74.3,23.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:45:00,74.2,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:50:00,74,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 18:55:00,73.6,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:00:00,73.3,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:05:00,73.1,24,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:10:00,72.8,24.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:15:00,72.5,24.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:20:00,72.1,25.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:25:00,71.8,25.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:30:00,71.6,25.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:35:00,71.3,26.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:40:00,70.7,26.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:45:00,69.9,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:50:00,69.2,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 19:55:00,68.8,27.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:00:00,68.8,27.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:05:00,69,27.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:10:00,68.9,27.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:15:00,68.6,27.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:20:00,68.2,27.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:25:00,67.6,28.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:30:00,67.3,28.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:35:00,67.1,28.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:40:00,67.1,28.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:45:00,67.1,28.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:50:00,66.8,28.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 20:55:00,66.8,28.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:00:00,66.8,28.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:05:00,66.6,29,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:10:00,66.4,29.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:15:00,66,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:20:00,65.2,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:25:00,64.8,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:30:00,65.2,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:35:00,65.5,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:40:00,65.4,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:45:00,65.2,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:50:00,65.3,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 21:55:00,65.9,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:00:00,66.1,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:05:00,66,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:10:00,65.8,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:15:00,65.7,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:20:00,65.9,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:25:00,66,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:30:00,65.8,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:35:00,65.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:40:00,66.2,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:45:00,66.3,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:50:00,66.2,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 22:55:00,65.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:00:00,65.9,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:05:00,66,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:10:00,66.2,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:15:00,66.1,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:20:00,66,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:25:00,65.8,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:30:00,65.8,31.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:35:00,65.9,31.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:40:00,66,31.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:45:00,66.1,31.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:50:00,66,31.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-23 23:55:00,66,31.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:00:00,66,31.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:05:00,65.9,31.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:10:00,66,32,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:15:00,66,32.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:20:00,66.1,32.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:25:00,66,32.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:30:00,65.8,32.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:35:00,65.7,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:40:00,65.7,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:45:00,65.7,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:50:00,65.8,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 00:55:00,66,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:00:00,66.1,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:05:00,66.1,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:10:00,66.2,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:15:00,66.1,34,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:20:00,66,34.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:25:00,65.9,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:30:00,65.8,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:35:00,66,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:40:00,66.1,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:45:00,66.2,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:50:00,66.1,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 01:55:00,65.9,35.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:00:00,66,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:05:00,66.2,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:10:00,66.1,36,0,0,0,100,0,0,NaN,NaN,NaN
