Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-24 02:15:00,65.9,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:20:00,65.9,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:25:00,66.1,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:30:00,66.1,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:35:00,65.9,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:40:00,65.9,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:45:00,66.1,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:50:00,66.2,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 02:55:00,66.1,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:00:00,65.9,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:05:00,65.8,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:10:00,65.9,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:15:00,66,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:20:00,66.2,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:25:00,66.1,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:30:00,65.9,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:35:00,65.8,37.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:40:00,65.9,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:45:00,66.1,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:50:00,66.1,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 03:55:00,66.1,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:00:00,66,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:05:00,65.9,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:10:00,65.8,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:15:00,66,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:20:00,66.2,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:25:00,66.2,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:30:00,65.9,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:35:00,65.7,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:40:00,65.8,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:45:00,65.9,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:50:00,66,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 04:55:00,66.2,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:00:00,66.2,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:05:00,65.8,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:10:00,65.7,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:15:00,65.9,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:20:00,66.1,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:25:00,66.1,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:30:00,65.9,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:35:00,65.7,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:40:00,65.7,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:45:00,65.7,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:50:00,65.8,38.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 05:55:00,65.7,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:00:00,65.6,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:05:00,65.6,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:10:00,65.8,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:15:00,66.2,40.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:20:00,66.4,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:25:00,66.7,40.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:30:00,67.2,40.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:35:00,67.6,40.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:40:00,67.9,40.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:45:00,68.4,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:50:00,68.8,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 06:55:00,69.3,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:00:00,69.8,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:05:00,70.4,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:10:00,70.9,37.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:15:00,71.3,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:20:00,71.7,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:25:00,72.1,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:30:00,72.2,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:35:00,72.3,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:40:00,72.3,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:45:00,72.4,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:50:00,72.5,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 07:55:00,72.5,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:00:00,72.9,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:05:00,73.5,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:10:00,73.5,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:15:00,73.4,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:20:00,73.4,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:25:00,73.5,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:30:00,73.3,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:35:00,73,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:40:00,72.8,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:45:00,72.8,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:50:00,72.8,38.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 08:55:00,73,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:00:00,73.1,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:05:00,73.3,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:10:00,73.3,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:15:00,73.3,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:20:00,73.2,39.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:25:00,73.2,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:30:00,73.1,40.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:35:00,73.1,40.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:40:00,73.1,40.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:45:00,73.1,41.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:50:00,73.2,41.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 09:55:00,73.2,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:00:00,73.3,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:05:00,73.3,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:10:00,73.3,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:15:00,73.2,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:20:00,73.2,42.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:25:00,73.2,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:30:00,73.1,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:35:00,73,44,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:40:00,72.9,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:45:00,73,44.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:50:00,73.2,44.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 10:55:00,73.1,45.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:00:00,72.8,45.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:05:00,72.8,46.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:10:00,72.8,46.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:15:00,72.9,47,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:20:00,73.1,47.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:25:00,73,47.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:30:00,72.7,48.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:35:00,73.1,48.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:40:00,73.2,48.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:45:00,72.9,48.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:50:00,72.8,49.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 11:55:00,73,49.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:00:00,73,49.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:05:00,72.9,49.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:10:00,72.8,50.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:15:00,72.9,50.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:20:00,73.2,50.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:25:00,73.5,50,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:30:00,73.2,50,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:35:00,72.8,50.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:40:00,73.2,50.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:45:00,73.5,50.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:50:00,73.4,50.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 12:55:00,73.2,50.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:00:00,73,50.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:05:00,73,51.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:10:00,73,51.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:15:00,73,51.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:20:00,73.1,51.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:25:00,73.2,51,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:30:00,73.1,50.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:35:00,73,50.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:40:00,72.7,51,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:45:00,72.8,51.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:50:00,73,51,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 13:55:00,73.3,50.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:00:00,73.4,50.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:05:00,73.3,50.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:10:00,73.1,50.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:15:00,73.1,50.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:20:00,73.5,50.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:25:00,73.5,50.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:30:00,73.4,50.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:35:00,73.5,50.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:40:00,73.4,50.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:45:00,73.8,50.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:50:00,74.3,50.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 14:55:00,75.1,49.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:00:00,75.5,49.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:05:00,75.6,49.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:10:00,75.3,49.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:15:00,75.3,49.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:20:00,75.5,49.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:25:00,75.7,49.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:30:00,76.1,48.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:35:00,76.2,48,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:40:00,76.2,47.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:45:00,76.5,47.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:50:00,76.5,47.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 15:55:00,76.3,47.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:00:00,76.2,46.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:05:00,76.2,46.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:10:00,75.8,46.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:15:00,75.3,46.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:20:00,75.2,47.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:25:00,74.9,47.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:30:00,74.7,47.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:35:00,74.4,48,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:40:00,74.4,48.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:45:00,74,48.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:50:00,73.7,50,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 16:55:00,73.3,53.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:00:00,72.9,55.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:05:00,72.7,57.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:10:00,72.7,58.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:15:00,72.4,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:20:00,72.4,60.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:25:00,72.6,60.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:30:00,72.6,60.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:35:00,72.5,60.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:40:00,72.5,60.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:45:00,72.3,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:50:00,72.4,60.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 17:55:00,72.6,59.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:00:00,72.9,59,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:05:00,73,58.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:10:00,72.9,57.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:15:00,72.9,57.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:20:00,72.7,56.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:25:00,72.8,56.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:30:00,73.3,55.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:35:00,73.4,54.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:40:00,73.1,54,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:45:00,72.8,53.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:50:00,72.6,53.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 18:55:00,72.8,53.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:00:00,72.9,52.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:05:00,72.5,52.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:10:00,72.3,52.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:15:00,72.3,52.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:20:00,72.2,52.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:25:00,72.1,52.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:30:00,71.8,53,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:35:00,71.4,53.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:40:00,71,53.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:45:00,70.6,54.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:50:00,70.2,54.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 19:55:00,69.8,55.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:00:00,69.4,56,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:05:00,69,56.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:10:00,68.7,57.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:15:00,68.4,57.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:20:00,68.4,57.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:25:00,68.2,57.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:30:00,68,58,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:35:00,67.6,58.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:40:00,67.2,58.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:45:00,66.9,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:50:00,66.6,59.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 20:55:00,66.3,60,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:00:00,66.1,60.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:05:00,65.9,60.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:10:00,65.8,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:15:00,65.5,60.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:20:00,65.4,61.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:25:00,65.5,61.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:30:00,65.8,61.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:35:00,65.9,60.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:40:00,65.9,60.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:45:00,65.6,60.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:50:00,65.5,60.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 21:55:00,65.7,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:00:00,66,60.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:05:00,66.1,60.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:10:00,66.1,59.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:15:00,66,60,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:20:00,66,60.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:25:00,65.9,60.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:30:00,66,60.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:35:00,66.3,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:40:00,66.3,59.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:45:00,66.3,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:50:00,66.2,59.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 22:55:00,66,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:00:00,65.8,60,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:05:00,65.7,60.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:10:00,65.8,60.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:15:00,66,60,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:20:00,66,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:25:00,65.8,59.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:30:00,65.6,60.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:35:00,65.8,60.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:40:00,66,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:45:00,66,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:50:00,66,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-24 23:55:00,65.9,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:00:00,65.9,59.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:05:00,66,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:10:00,66.3,59.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:15:00,66.3,59,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:20:00,66.1,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:25:00,65.9,59.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:30:00,65.8,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:35:00,66,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:40:00,66.2,59.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:45:00,66.2,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:50:00,66.1,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 00:55:00,66,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:00:00,65.9,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:05:00,65.9,59.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:10:00,66.1,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:15:00,66.2,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:20:00,66.2,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:25:00,66.1,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:30:00,65.9,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:35:00,65.8,59.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:40:00,65.8,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:45:00,66.1,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:50:00,66.2,59.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 01:55:00,66.2,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:00:00,66.1,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:05:00,66,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:10:00,65.9,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:15:00,65.8,59.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:20:00,65.9,59.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:25:00,66.2,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:30:00,66.2,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:35:00,66,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:40:00,65.9,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:45:00,65.8,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:50:00,65.9,59.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 02:55:00,66.1,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:00:00,66.3,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:05:00,66.2,59,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:10:00,66,59,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:15:00,65.8,59.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:20:00,65.7,59.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:25:00,65.9,59.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:30:00,66,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:35:00,66,59,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:40:00,65.9,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:45:00,65.7,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:50:00,65.8,59.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 03:55:00,66.1,58.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:00:00,66,58.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:05:00,65.9,58.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:10:00,65.7,58.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:15:00,65.8,58.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:20:00,66.2,58.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:25:00,66.4,58,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:30:00,66.2,58,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:35:00,66,58.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:40:00,65.9,58.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:45:00,65.9,58.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:50:00,65.9,58.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 04:55:00,65.9,58.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:00:00,65.9,58.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:05:00,65.9,58,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:10:00,66,57.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:15:00,66,57.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:20:00,66,57.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:25:00,66.1,57.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:30:00,66.2,57.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:35:00,66.1,57.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:40:00,65.8,57.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:45:00,65.8,57.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:50:00,65.9,57.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 05:55:00,66.1,57.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:00:00,66.1,56.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:05:00,65.9,56.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:10:00,66,56.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:15:00,66.5,56.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:20:00,66.9,55.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:25:00,67.2,55.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:30:00,67.6,54.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:35:00,67.9,54,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:40:00,68.2,53.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:45:00,68.3,53,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:50:00,68.5,52.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 06:55:00,68.7,52.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:00:00,68.9,52.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:05:00,69.4,51.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:10:00,70,50.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:15:00,70.5,50,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:20:00,70.6,49.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:25:00,70.7,49,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:30:00,71,48.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:35:00,71.6,48.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:40:00,72,47.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:45:00,72.7,46.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:50:00,73.4,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 07:55:00,73.5,45.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:00:00,73.4,45.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:05:00,73.4,45.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:10:00,73.7,45.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:15:00,73.8,45.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:20:00,73.7,45.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:25:00,73.6,45.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:30:00,73.7,45.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:35:00,73.7,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:40:00,73.8,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:45:00,73.9,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:50:00,74.1,45.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 08:55:00,74.3,45.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:00:00,74.5,45.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:05:00,74.8,45.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:10:00,75.4,44.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:15:00,75.8,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:20:00,76.1,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:25:00,76.3,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:30:00,76.6,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 09:35:00,77.1,42.7,0,0,0,100,49.17,40.1,NaN,NaN,NaN
21-03-25 09:40:00,76.4,42.4,0,0,0,100,96.17,3.3,NaN,NaN,NaN
21-03-25 09:45:00,77.2,41.8,0,0,0,100,38.5,34.23,NaN,NaN,NaN
21-03-25 09:50:00,76.7,42,0,0,0,100,100,18.72,NaN,NaN,NaN
21-03-25 09:55:00,76.3,42.1,0,0,0,100,100,31.49,NaN,NaN,NaN
21-03-25 10:00:00,76.8,42.1,0,0,0,100,100,41.75,NaN,NaN,NaN
21-03-25 10:05:00,76.9,41.9,0,0,0,100,100,45.38,NaN,NaN,NaN
21-03-25 10:10:00,77.2,41.8,0,0,0,100,100,45.16,NaN,NaN,NaN
21-03-25 10:15:00,77,41.6,0,0,0,100,100,48.13,NaN,NaN,NaN
21-03-25 10:20:00,76.8,41.9,0,0,0,100,100,40.51,NaN,NaN,NaN
21-03-25 10:25:00,76.7,41.9,0,0,0,100,100,44.37,NaN,NaN,NaN
21-03-25 10:30:00,76.8,41.9,0,0,0,100,100,43.79,NaN,NaN,NaN
21-03-25 10:35:00,76.7,41.9,0,0,0,100,100,41.31,NaN,NaN,NaN
21-03-25 10:40:00,76.7,42,0,0,0,100,100,38.47,NaN,NaN,NaN
21-03-25 10:45:00,76.8,42.1,0,0,0,100,100,43.4,NaN,NaN,NaN
21-03-25 10:50:00,76.8,42.2,0,0,0,100,100,41.77,NaN,NaN,NaN
21-03-25 10:55:00,76.8,42.4,0,0,0,100,100,38.07,NaN,NaN,NaN
21-03-25 11:00:00,76.9,42.1,0,0,0,100,100,43.35,NaN,NaN,NaN
21-03-25 11:05:00,76.9,42,0,0,0,100,100,44.19,NaN,NaN,NaN
21-03-25 11:10:00,76.9,42.1,0,0,0,100,100,45.24,NaN,NaN,NaN
21-03-25 11:15:00,76.9,42.1,0,0,0,100,100,52.47,NaN,NaN,NaN
21-03-25 11:20:00,77.3,42,0,0,0,100,100,71.34,NaN,NaN,NaN
21-03-25 11:25:00,77.7,41.5,0,0,0,100,100,71.13,NaN,NaN,NaN
21-03-25 11:30:00,76.8,41.2,0,0,0,100,100,87.18,NaN,NaN,NaN
21-03-25 11:35:00,77.4,41.3,0,0,0,100,100,87.12,NaN,NaN,NaN
21-03-25 11:40:00,77.2,41.7,0,0,0,100,100,85.9,NaN,NaN,NaN
21-03-25 11:45:00,77,41.7,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 11:50:00,77.5,41.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 11:55:00,78.1,40.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:00:00,77.8,40.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:05:00,77.7,40.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:10:00,77.2,41.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:15:00,77.1,41.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:20:00,76.9,41.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:25:00,77.4,41,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:30:00,78,40.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:35:00,78.4,38.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:40:00,78.5,38.2,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:45:00,79.2,38,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:50:00,79.4,38,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 12:55:00,76.6,43.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 13:00:00,74.8,47.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 13:05:00,73.8,49.7,0,0,0,100,100,60.27,NaN,NaN,NaN
21-03-25 13:10:00,76.6,47.6,0,0,0,100,100,41.79,NaN,NaN,NaN
21-03-25 13:15:00,76.8,44.8,0,0,0,100,100,36.8,NaN,NaN,NaN
21-03-25 13:20:00,77.3,43.1,0,0,0,100,100,61.02,NaN,NaN,NaN
21-03-25 13:25:00,77.3,42.3,0,0,0,100,100,61.84,NaN,NaN,NaN
21-03-25 13:30:00,77.9,41,0,0,0,100,100,99.14,NaN,NaN,NaN
21-03-25 13:35:00,78.7,38.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 13:40:00,80.4,34.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 13:45:00,81.1,33.7,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 13:50:00,77.9,39.2,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 13:55:00,76.6,42.7,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:00:00,76.6,43.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:05:00,76.6,44.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:10:00,76.3,44.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:15:00,75.7,44.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:20:00,76,44.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:25:00,76.3,44,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:30:00,77,42.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:35:00,77.8,39.3,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:40:00,79.7,34.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:45:00,79.9,33.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:50:00,75.7,40.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 14:55:00,74,44.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-25 15:00:00,74.4,46.3,0,0,0,100,100,59,NaN,NaN,NaN
21-03-25 15:05:00,75.9,45.3,0,0,0,100,100,52,NaN,NaN,NaN
21-03-25 15:10:00,76.4,44.3,0,0,0,100,100,47.2,NaN,NaN,NaN
21-03-25 15:15:00,76.7,44.1,0,0,0,100,100,47.29,NaN,NaN,NaN
21-03-25 15:20:00,76.8,43.7,0,0,0,100,100,48.71,NaN,NaN,NaN
21-03-25 15:25:00,76.7,43.6,0,0,0,100,100,46.59,NaN,NaN,NaN
21-03-25 15:30:00,76.7,44.2,0,0,0,100,100,44.88,NaN,NaN,NaN
21-03-25 15:35:00,76.8,44.6,0,0,0,100,100,44.8,NaN,NaN,NaN
21-03-25 15:40:00,76.7,44.5,0,0,0,100,100,43.31,NaN,NaN,NaN
21-03-25 15:45:00,76.8,44.5,0,0,0,100,100,41.7,NaN,NaN,NaN
21-03-25 15:50:00,77,44.6,0,0,0,100,100,51.4,NaN,NaN,NaN
21-03-25 15:55:00,77.1,44.5,0,0,0,100,100,55.99,NaN,NaN,NaN
21-03-25 16:00:00,77.1,44.2,0,0,0,100,100,51.99,NaN,NaN,NaN
21-03-25 16:05:00,77,44.7,0,0,0,100,100,50.62,NaN,NaN,NaN
21-03-25 16:10:00,77,44.9,0,0,0,100,100,52.2,NaN,NaN,NaN
21-03-25 16:15:00,76.7,44.5,0,0,0,100,100,43.2,NaN,NaN,NaN
21-03-25 16:20:00,76.8,44.2,0,0,0,100,100,47.4,NaN,NaN,NaN
21-03-25 16:25:00,76.7,44.3,0,0,0,100,100,46.4,NaN,NaN,NaN
21-03-25 16:30:00,76.6,44.5,0,0,0,100,100,36.8,NaN,NaN,NaN
21-03-25 16:35:00,76.6,44.4,0,0,0,100,100,40,NaN,NaN,NaN
21-03-25 16:40:00,76.7,44.3,0,0,0,100,100,41.8,NaN,NaN,NaN
21-03-25 16:45:00,76.4,44.6,0,0,0,100,100,35.2,NaN,NaN,NaN
21-03-25 16:50:00,76.6,44.5,0,0,0,100,100,36.18,NaN,NaN,NaN
21-03-25 16:55:00,76.4,44.6,0,0,0,100,100,27.44,NaN,NaN,NaN
21-03-25 17:00:00,76.2,44.6,0,0,0,100,100,22.36,NaN,NaN,NaN
21-03-25 17:05:00,76.2,44.8,0,0,0,100,100,8.27,NaN,NaN,NaN
21-03-25 17:10:00,75.9,44.5,0,0,0,100,100,30.55,NaN,NaN,NaN
21-03-25 17:15:00,76.6,44.3,0,0,0,100,100,25.38,NaN,NaN,NaN
21-03-25 17:20:00,76,44.4,0,0,0,100,100,0.22,NaN,NaN,NaN
21-03-25 17:25:00,76.1,43.6,0,0,0,100,100,21.8,NaN,NaN,NaN
21-03-25 17:30:00,76.2,44.3,0,0,0,100,100,0,NaN,NaN,NaN
21-03-25 17:35:00,77,43.4,0,0,0,100,100,0,NaN,NaN,NaN
21-03-25 17:40:00,77.1,43,0,0,0,100,99.86,0,NaN,NaN,NaN
21-03-25 17:45:00,77.1,42.9,0,0,0,100,15.97,0,NaN,NaN,NaN
21-03-25 17:50:00,77.3,41.7,0,0,0,100,0.01,0.06,NaN,NaN,NaN
21-03-25 17:55:00,75.9,41.6,0,0,0,100,81.15,28.74,NaN,NaN,NaN
21-03-25 18:00:00,75.6,43.7,0,0,0,100,50.83,0,NaN,NaN,NaN
21-03-25 18:05:00,76.2,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:10:00,76.5,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:15:00,76.6,41.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:20:00,76.6,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:25:00,76.6,40.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:30:00,76.5,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:35:00,76.4,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:40:00,76.2,39.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:45:00,76.1,39.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:50:00,75.9,39.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 18:55:00,75.7,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:00:00,75.5,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:05:00,75.2,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:10:00,74.9,40.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:15:00,74.6,40.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:20:00,74.4,40.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:25:00,74.2,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:30:00,73.9,41.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:35:00,73.7,41.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:40:00,73.5,41.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:45:00,73.3,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:50:00,73.1,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 19:55:00,73,42.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:00:00,72.7,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:05:00,72.5,42.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:10:00,72.2,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:15:00,72,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:20:00,71.8,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:25:00,71.7,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:30:00,71.5,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:35:00,71.3,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:40:00,71.2,43.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 20:45:00,71,44,0,0,0,100,14.5,11.99,NaN,NaN,NaN
21-03-25 20:50:00,69.3,46.2,0,0,0,100,99.93,16.81,NaN,NaN,NaN
21-03-25 20:55:00,69.7,47.9,0,0,0,100,17.57,0,NaN,NaN,NaN
21-03-25 21:00:00,70,47.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:05:00,70.1,46.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:10:00,70.1,46.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:15:00,70.1,46.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:20:00,70.1,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:25:00,70,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:30:00,70,45.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:35:00,69.9,45.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:40:00,69.8,45.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:45:00,69.6,45.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:50:00,69.5,46.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 21:55:00,69.4,46.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:00:00,69.3,46.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:05:00,69.3,46.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:10:00,69.2,46.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:15:00,69.3,46.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:20:00,69.4,46.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:25:00,69.4,46.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:30:00,69.4,47,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:35:00,69.4,47.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:40:00,69.4,47.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:45:00,69.3,48.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:50:00,69.2,48.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 22:55:00,69.1,49.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:00:00,69.1,49.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:05:00,69,49.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:10:00,68.9,50.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:15:00,68.9,50.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:20:00,68.8,51.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:25:00,68.7,51.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:30:00,68.7,51.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:35:00,68.6,52.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:40:00,68.5,52.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:45:00,68.5,52.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:50:00,68.4,53,0,0,0,100,0,0,NaN,NaN,NaN
21-03-25 23:55:00,68.4,53.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:00:00,68.4,53.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:05:00,68.3,53.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:10:00,68.3,53.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:15:00,68.2,54.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:20:00,68.1,54.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:25:00,68.1,54.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:30:00,68,54.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:35:00,67.9,55,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:40:00,67.8,55.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:45:00,67.7,55.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:50:00,67.5,56.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 00:55:00,67.4,56.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:00:00,67.1,57.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:05:00,67.1,57.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:10:00,67.1,58,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:15:00,67.1,58.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:20:00,67.1,58.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:25:00,67.2,58.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:30:00,67.2,58.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:35:00,67.2,58.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:40:00,67.1,59,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:45:00,67,59.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:50:00,67,59.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 01:55:00,67,59.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:00:00,66.9,60.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:05:00,66.9,60.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:10:00,66.9,60.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:15:00,66.9,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:20:00,67,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:25:00,67,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:30:00,67.1,60.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:35:00,67.1,60.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:40:00,67.1,61,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:45:00,66.9,61.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:50:00,66.9,61.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 02:55:00,66.8,61.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:00:00,66.8,61.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:05:00,66.8,61.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:10:00,66.9,61.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:15:00,66.8,61.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:20:00,66.6,62,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:25:00,66.5,62.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:30:00,66.5,62.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:35:00,66.5,62.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:40:00,66.5,62.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:45:00,66.5,62.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:50:00,66.4,62.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 03:55:00,66.4,62.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:00:00,66.5,62.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:05:00,66.5,62.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:10:00,66.4,62.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:15:00,66.4,62.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:20:00,66.4,63.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:25:00,66.4,63.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:30:00,66.4,63.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:35:00,66.4,63.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:40:00,66.3,63.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:45:00,66.3,63.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:50:00,66.2,63.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 04:55:00,66.3,63.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:00:00,66.3,63.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:05:00,66.3,63.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:10:00,66.3,63.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:15:00,66.3,63.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:20:00,66.3,63.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:25:00,66.2,63.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:30:00,66.2,63.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:35:00,66.2,63.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:40:00,66.2,63.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:45:00,66.2,63.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:50:00,66.1,63.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 05:55:00,66.1,63.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:00:00,66.1,63.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:05:00,66.1,64.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:10:00,65.9,64.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:15:00,65.9,64.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:20:00,66.2,64.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:25:00,66.7,63.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:30:00,67,63.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:35:00,67.2,62.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:40:00,67.7,62.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:45:00,68.3,61.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:50:00,68.6,60.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 06:55:00,68.7,60.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:00:00,69.1,59.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:05:00,69.7,59.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:10:00,69.9,58.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:15:00,70.2,57.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:20:00,70.4,57.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:25:00,70.7,57.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:30:00,71.1,56.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:35:00,71.5,56.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:40:00,71.9,55.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:45:00,72.2,55.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:50:00,72.4,55.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 07:55:00,72.2,55.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:00:00,72.5,55.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:05:00,72.9,54.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:10:00,73.5,54.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:15:00,74,53.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:20:00,73.9,53.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:25:00,73.4,53.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:30:00,73.5,53.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:35:00,73.7,53.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:40:00,74.1,53.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:45:00,74.4,52.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:50:00,74.8,52.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 08:55:00,75.3,51.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:00:00,75.6,51.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:05:00,76,51.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:10:00,76,50.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:15:00,76.2,50.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:20:00,76.2,50.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:25:00,75.9,50.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:30:00,75.4,50.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:35:00,75.8,51,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:40:00,76.7,49.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:45:00,76.6,49,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:50:00,76.3,48.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 09:55:00,76,48.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 10:00:00,76.1,48.7,0,0,0,100,0,0.05,NaN,NaN,NaN
21-03-26 10:05:00,77.5,47,0,0,0,100,79.83,77.02,NaN,NaN,NaN
21-03-26 10:10:00,77.6,43.7,0,0,0,100,100,100,NaN,NaN,NaN
21-03-26 10:15:00,77.5,42.3,0,0,0,100,100,100,NaN,NaN,NaN
21-03-26 10:20:00,77.1,42,0,0,0,100,100,100,NaN,NaN,NaN
21-03-26 10:25:00,76.9,41.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-26 10:30:00,76.7,41.3,0,0,0,100,100,60,NaN,NaN,NaN
21-03-26 10:35:00,76.7,40.1,0,0,0,100,100,61.6,NaN,NaN,NaN
21-03-26 10:40:00,76.9,39.7,0,0,0,100,58.83,0,NaN,NaN,NaN
21-03-26 10:45:00,77.3,39.2,0,0,0,100,22.5,19.73,NaN,NaN,NaN
21-03-26 10:50:00,76.7,38.4,0,0,0,100,100,25.87,NaN,NaN,NaN
21-03-26 10:55:00,76.8,38.1,0,0,0,100,25.5,0,NaN,NaN,NaN
21-03-26 11:00:00,76.4,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:05:00,75.9,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:10:00,75.6,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:15:00,75.4,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:20:00,75.2,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:25:00,75.2,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:30:00,75.8,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 11:35:00,76.9,38.2,0,0,0,100,57.17,45.06,NaN,NaN,NaN
21-03-26 11:40:00,77.1,35.8,0,0,0,100,100,65.28,NaN,NaN,NaN
21-03-26 11:45:00,77.3,34.9,0,0,0,100,100,47.26,NaN,NaN,NaN
21-03-26 11:50:00,76.8,34.7,0,0,0,100,100,60.27,NaN,NaN,NaN
21-03-26 11:55:00,77.2,35.3,0,0,0,100,99.17,29.07,NaN,NaN,NaN
21-03-26 12:00:00,76.8,34.8,0,0,0,100,100,22.93,NaN,NaN,NaN
21-03-26 12:05:00,77.1,34.8,0,0,0,100,21.5,0,NaN,NaN,NaN
21-03-26 12:10:00,77.1,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 12:15:00,77.1,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 12:20:00,77,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 12:25:00,77.3,35.2,0,0,0,100,27.83,25.07,NaN,NaN,NaN
21-03-26 12:30:00,76.5,34.6,0,0,0,100,100,23.73,NaN,NaN,NaN
21-03-26 12:35:00,77.1,34.3,0,0,0,100,22.83,0,NaN,NaN,NaN
21-03-26 12:40:00,77.2,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 12:45:00,77.3,34.1,0,0,0,100,17.17,14.4,NaN,NaN,NaN
21-03-26 12:50:00,76.2,33.6,0,0,0,100,100,29,NaN,NaN,NaN
21-03-26 12:55:00,76.2,33.5,0,0,0,100,28.17,0,NaN,NaN,NaN
21-03-26 13:00:00,76.2,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:05:00,76.1,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:10:00,76.4,33.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:15:00,77.1,33.6,0,0,0,100,14.5,11.99,NaN,NaN,NaN
21-03-26 13:20:00,76.5,33.1,0,0,0,100,100,35.4,NaN,NaN,NaN
21-03-26 13:25:00,76.3,32.9,0,0,0,100,100,31.81,NaN,NaN,NaN
21-03-26 13:30:00,76.3,33.1,0,0,0,100,38.83,0,NaN,NaN,NaN
21-03-26 13:35:00,76.6,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:40:00,76.6,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:45:00,76.5,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:50:00,76.4,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 13:55:00,76.2,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:00:00,76.3,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:05:00,76.1,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:10:00,75.7,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:15:00,75.6,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:20:00,75.7,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:25:00,76.4,34,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:30:00,76,33.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:35:00,75.6,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:40:00,75.1,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:45:00,74.7,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:50:00,74.4,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 14:55:00,74,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:00:00,73.9,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:05:00,73.7,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:10:00,73.4,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:15:00,73,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:20:00,72.7,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:25:00,72.3,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:30:00,72.2,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:35:00,72.4,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:40:00,72.4,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:45:00,72.2,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:50:00,72.1,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 15:55:00,72.4,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:00:00,72.7,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:05:00,72.7,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:10:00,72.7,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:15:00,72.7,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:20:00,73.2,34.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:25:00,73.7,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:30:00,73.7,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:35:00,73.6,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:40:00,73.4,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:45:00,73.2,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:50:00,73.3,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 16:55:00,73.4,32.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:00:00,72.8,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:05:00,72.5,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:10:00,73,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:15:00,73.2,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:20:00,73,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:25:00,72.6,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:30:00,72.8,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:35:00,73.1,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:40:00,72.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:45:00,72.7,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:50:00,72.9,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 17:55:00,73,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:00:00,73,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:05:00,72.9,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:10:00,72.8,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:15:00,72.9,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:20:00,73.1,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:25:00,73.3,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:30:00,73.2,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:35:00,73.1,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:40:00,72.9,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:45:00,72.5,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:50:00,72.9,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 18:55:00,73.1,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:00:00,72.9,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:05:00,72.4,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:10:00,72.4,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:15:00,72.4,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:20:00,72,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:25:00,71.4,34,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:30:00,71.2,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:35:00,71,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:40:00,70.9,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:45:00,70.4,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:50:00,69.8,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 19:55:00,69.8,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:00:00,69.6,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:05:00,69.3,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:10:00,69,35.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:15:00,68.3,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:20:00,68.1,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:25:00,68.3,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:30:00,68.1,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:35:00,67.6,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:40:00,67.2,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:45:00,66.7,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:50:00,66.5,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 20:55:00,66.5,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:00:00,66.4,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:05:00,66.1,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:10:00,65.9,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:15:00,65.6,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:20:00,65.6,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:25:00,66,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:30:00,65.8,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:35:00,65.7,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:40:00,65.7,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:45:00,65.9,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:50:00,66,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 21:55:00,65.9,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:00:00,65.8,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:05:00,66,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:10:00,66.2,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:15:00,66,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:20:00,65.7,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:25:00,65.9,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:30:00,66.1,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:35:00,66.1,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:40:00,65.9,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:45:00,65.9,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:50:00,66,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 22:55:00,66.1,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:00:00,65.9,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:05:00,65.8,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:10:00,65.8,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:15:00,65.9,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:20:00,66,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:25:00,66.1,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:30:00,66.2,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:35:00,65.9,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:40:00,65.8,38.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:45:00,65.9,38.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:50:00,66.1,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-26 23:55:00,66.1,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:00:00,65.7,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:05:00,65.6,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:10:00,65.6,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:15:00,65.8,37.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:20:00,65.9,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:25:00,65.9,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:30:00,65.9,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:35:00,65.9,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:40:00,66,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:45:00,66,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:50:00,66.1,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 00:55:00,66.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:00:00,66.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:05:00,66,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:10:00,66,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:15:00,66.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:20:00,66.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:25:00,66,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:30:00,66.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:35:00,66,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:40:00,66.1,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:45:00,66,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:50:00,66,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 01:55:00,65.9,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:00:00,65.9,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:05:00,65.8,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:10:00,65.9,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:15:00,65.9,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:20:00,66,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:25:00,65.9,35.9,0,0,0,100,0,0,NaN,NaN,NaN
