Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-27 02:30:00,65.9,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:35:00,65.8,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:40:00,65.9,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:45:00,65.9,35.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:50:00,66.1,35.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 02:55:00,66.2,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:00:00,66.2,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:05:00,66.2,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:10:00,66.2,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:15:00,66.3,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:20:00,66.3,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:25:00,66.3,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:30:00,66.3,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:35:00,66.2,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:40:00,66,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:45:00,65.8,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:50:00,65.7,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 03:55:00,65.8,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:00:00,66,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:05:00,66.2,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:10:00,66.1,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:15:00,65.9,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:20:00,65.8,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:25:00,65.8,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:30:00,65.8,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:35:00,65.8,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:40:00,65.9,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:45:00,65.9,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:50:00,65.9,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 04:55:00,65.9,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:00:00,66.1,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:05:00,66,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:10:00,65.9,35.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:15:00,65.9,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:20:00,66,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:25:00,66,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:30:00,66.1,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:35:00,66.1,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:40:00,66.1,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:45:00,66.1,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:50:00,66,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 05:55:00,65.9,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:00:00,66.2,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:05:00,66.5,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:10:00,67,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:15:00,67.2,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:20:00,67.2,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:25:00,67.3,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:30:00,67.4,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:35:00,67.9,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:40:00,68.3,34,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:45:00,68.6,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:50:00,68.9,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 06:55:00,69.2,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:00:00,69.4,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:05:00,69.5,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:10:00,69.7,32.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:15:00,70.1,32.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:20:00,70.7,32.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:25:00,71,31.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:30:00,71.3,31.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:35:00,71.5,31.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:40:00,71.6,31.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:45:00,72,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:50:00,72.6,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 07:55:00,73,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:00:00,73.3,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:05:00,73.4,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:10:00,73.4,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:15:00,73.2,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:20:00,73.1,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:25:00,73.1,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:30:00,73.2,29.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:35:00,73.4,29.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:40:00,73.4,29.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:45:00,73.1,29.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:50:00,73,29.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 08:55:00,73.2,29.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:00:00,73.4,29.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:05:00,73.4,29.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:10:00,73.4,29.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:15:00,73.2,29.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:20:00,73,29.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:25:00,73.3,29.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:30:00,73.6,29.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:35:00,73.6,29,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:40:00,72.9,29.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:45:00,72.9,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:50:00,73.2,29.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 09:55:00,73,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:00:00,72.8,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:05:00,73,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:10:00,73.1,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:15:00,73,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:20:00,72.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:25:00,73,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:30:00,73.3,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:35:00,73,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:40:00,73.1,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:45:00,73.9,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:50:00,73.8,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 10:55:00,73.3,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:00:00,73.3,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:05:00,73.2,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:10:00,72.9,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:15:00,73.1,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:20:00,72.9,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:25:00,72.8,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:30:00,72.7,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:35:00,73.2,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:40:00,73.4,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:45:00,73.5,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:50:00,73.2,30.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 11:55:00,73,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:00:00,73.3,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:05:00,73.9,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:10:00,74.6,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:15:00,74.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:20:00,75.3,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:25:00,75.3,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:30:00,75.2,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:35:00,75.4,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:40:00,75.4,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:45:00,75.5,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:50:00,75.9,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 12:55:00,76.3,29.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 13:00:00,77.2,28.9,0,0,0,100,27.83,25.07,NaN,NaN,NaN
21-03-27 13:05:00,76.1,28.5,0,0,0,100,100,25.46,NaN,NaN,NaN
21-03-27 13:10:00,75.9,28.5,0,0,0,100,100,17.79,NaN,NaN,NaN
21-03-27 13:15:00,76,28.4,0,0,0,100,100,36.71,NaN,NaN,NaN
21-03-27 13:20:00,76.3,28.4,0,0,0,100,100,39.99,NaN,NaN,NaN
21-03-27 13:25:00,76.6,28.2,0,0,0,100,100,43.39,NaN,NaN,NaN
21-03-27 13:30:00,77,28.3,0,0,0,100,100,52.83,NaN,NaN,NaN
21-03-27 13:35:00,77.2,28.3,0,0,0,100,100,58.51,NaN,NaN,NaN
21-03-27 13:40:00,77.3,28.1,0,0,0,100,100,57.05,NaN,NaN,NaN
21-03-27 13:45:00,77.3,27.9,0,0,0,100,100,53.99,NaN,NaN,NaN
21-03-27 13:50:00,77,28,0,0,0,100,100,46.49,NaN,NaN,NaN
21-03-27 13:55:00,77.1,27.7,0,0,0,100,100,84.27,NaN,NaN,NaN
21-03-27 14:00:00,77.8,28.1,0,0,0,100,100,68.53,NaN,NaN,NaN
21-03-27 14:05:00,76.5,28.1,0,0,0,100,100,55.8,NaN,NaN,NaN
21-03-27 14:10:00,76.7,28.3,0,0,0,100,100,69.6,NaN,NaN,NaN
21-03-27 14:15:00,77.6,28.5,0,0,0,100,100,75.05,NaN,NaN,NaN
21-03-27 14:20:00,77.3,28.1,0,0,0,100,100,57.48,NaN,NaN,NaN
21-03-27 14:25:00,77.1,28.1,0,0,0,100,100,49.67,NaN,NaN,NaN
21-03-27 14:30:00,76.8,27.7,0,0,0,100,100,67.02,NaN,NaN,NaN
21-03-27 14:35:00,76.6,28.2,0,0,0,100,100,43.2,NaN,NaN,NaN
21-03-27 14:40:00,77.3,28.2,0,0,0,100,100,69.04,NaN,NaN,NaN
21-03-27 14:45:00,76.8,28.3,0,0,0,100,100,41.88,NaN,NaN,NaN
21-03-27 14:50:00,76.6,28.6,0,0,0,100,100,38.61,NaN,NaN,NaN
21-03-27 14:55:00,76.6,28.7,0,0,0,100,100,28.16,NaN,NaN,NaN
21-03-27 15:00:00,76.3,28.5,0,0,0,100,100,33.16,NaN,NaN,NaN
21-03-27 15:05:00,76.3,28.7,0,0,0,100,100,30.79,NaN,NaN,NaN
21-03-27 15:10:00,76.4,28.6,0,0,0,100,100,37.31,NaN,NaN,NaN
21-03-27 15:15:00,76.1,28.6,0,0,0,100,100,31.92,NaN,NaN,NaN
21-03-27 15:20:00,76.2,28.3,0,0,0,100,100,30.32,NaN,NaN,NaN
21-03-27 15:25:00,76.2,27.9,0,0,0,100,100,34.67,NaN,NaN,NaN
21-03-27 15:30:00,76.3,27.7,0,0,0,100,100,35.13,NaN,NaN,NaN
21-03-27 15:35:00,76.2,27.8,0,0,0,100,100,28.8,NaN,NaN,NaN
21-03-27 15:40:00,76.2,27.8,0,0,0,100,100,33.6,NaN,NaN,NaN
21-03-27 15:45:00,76.3,27.8,0,0,0,100,100,32,NaN,NaN,NaN
21-03-27 15:50:00,76.8,27.9,0,0,0,100,100,23.73,NaN,NaN,NaN
21-03-27 15:55:00,76.6,27.9,0,0,0,100,100,38.55,NaN,NaN,NaN
21-03-27 16:00:00,77,28.1,0,0,0,100,100,77.18,NaN,NaN,NaN
21-03-27 16:05:00,76.8,28.5,0,0,0,100,100,22.26,NaN,NaN,NaN
21-03-27 16:10:00,76.3,28.6,0,0,0,100,100,24.12,NaN,NaN,NaN
21-03-27 16:15:00,76.2,28.5,0,0,0,100,100,25.76,NaN,NaN,NaN
21-03-27 16:20:00,76.4,28.6,0,0,0,100,100,28.73,NaN,NaN,NaN
21-03-27 16:25:00,76.4,28.7,0,0,0,100,100,35.13,NaN,NaN,NaN
21-03-27 16:30:00,77.2,28.9,0,0,0,100,79.17,19.73,NaN,NaN,NaN
21-03-27 16:35:00,75.9,28.6,0,0,0,100,100,30.67,NaN,NaN,NaN
21-03-27 16:40:00,76.9,28.8,0,0,0,100,29.5,0,NaN,NaN,NaN
21-03-27 16:45:00,77,28.5,0,0,0,100,46.5,37.27,NaN,NaN,NaN
21-03-27 16:50:00,76.2,29.3,0,0,0,100,94.83,3.73,NaN,NaN,NaN
21-03-27 16:55:00,76.7,29.2,0,0,0,100,59.83,36.8,NaN,NaN,NaN
21-03-27 17:00:00,75.7,29.6,0,0,0,100,77.5,0,NaN,NaN,NaN
21-03-27 17:05:00,76.3,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 17:10:00,77,29.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 17:15:00,76.9,29.2,0,0,0,100,65.17,47.7,NaN,NaN,NaN
21-03-27 17:20:00,75.7,29.9,0,0,0,100,85.5,1.1,NaN,NaN,NaN
21-03-27 17:25:00,76.4,29.9,0,0,0,100,0,0.01,NaN,NaN,NaN
21-03-27 17:30:00,76.9,29.5,0,0,0,100,75.83,7.19,NaN,NaN,NaN
21-03-27 17:35:00,76.7,29.4,0,0,0,100,100,23.4,NaN,NaN,NaN
21-03-27 17:40:00,76.1,29.9,0,0,0,100,62.83,0,NaN,NaN,NaN
21-03-27 17:45:00,76.2,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 17:50:00,75.8,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 17:55:00,75.5,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:00:00,75,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:05:00,74.9,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:10:00,74.6,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:15:00,74.5,31.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:20:00,74.3,31.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:25:00,73.6,31.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:30:00,73.1,32.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:35:00,72.5,32.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:40:00,72,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:45:00,72.5,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:50:00,72.5,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 18:55:00,72.3,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:00:00,72.3,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:05:00,72.6,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:10:00,72.7,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:15:00,72.3,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:20:00,71.8,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:25:00,71.2,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:30:00,70.7,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:35:00,70.5,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:40:00,70.3,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:45:00,69.9,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:50:00,69.7,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 19:55:00,69.3,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:00:00,69.2,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:05:00,69.1,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:10:00,68.8,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:15:00,68.4,35.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:20:00,68.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:25:00,68.5,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:30:00,68.4,35.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:35:00,68.1,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:40:00,67.7,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:45:00,67.4,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:50:00,67.1,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 20:55:00,66.7,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:00:00,66.3,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:05:00,66,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:10:00,65.7,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:15:00,65.3,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:20:00,65,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:25:00,65.4,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:30:00,65.4,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:35:00,65.3,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:40:00,65.5,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:45:00,65.8,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:50:00,65.7,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 21:55:00,65.6,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:00:00,65.8,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:05:00,66.2,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:10:00,66.1,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:15:00,66,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:20:00,66.1,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:25:00,66.3,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:30:00,66.5,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:35:00,66.5,37.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:40:00,66.3,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:45:00,66,38.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:50:00,66,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 22:55:00,66.2,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:00:00,66.3,38.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:05:00,66,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:10:00,65.8,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:15:00,65.8,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:20:00,65.9,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:25:00,66.1,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:30:00,66.1,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:35:00,65.9,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:40:00,65.8,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:45:00,65.8,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:50:00,66.1,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-27 23:55:00,66.1,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:00:00,66,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:05:00,65.8,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:10:00,65.9,39.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:15:00,66.1,39.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:20:00,66.2,39.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:25:00,66,39.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:30:00,65.9,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:35:00,65.9,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:40:00,66.1,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:45:00,66.2,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:50:00,66.1,40.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 00:55:00,65.9,40.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:00:00,65.8,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:05:00,65.9,40.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:10:00,66.1,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:15:00,66.2,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:20:00,66.1,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:25:00,65.9,40.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:30:00,65.8,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:35:00,66,41.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:40:00,66.1,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:45:00,66,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:50:00,65.8,41.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 01:55:00,65.6,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:00:00,65.7,41.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:05:00,65.9,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:10:00,65.8,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:15:00,65.8,41.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:20:00,65.8,41.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:25:00,66.1,41.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:30:00,66.1,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:35:00,66,41.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:40:00,65.8,42.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:45:00,65.9,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:50:00,66.1,42.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 02:55:00,66.1,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:00:00,65.8,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:05:00,65.7,42.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:10:00,65.9,42.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:15:00,66.1,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:20:00,66,42.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:25:00,65.9,42.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:30:00,65.7,42.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:35:00,65.8,43,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:40:00,66,42.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:45:00,66,42.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:50:00,65.9,42.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 03:55:00,65.7,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:00:00,65.8,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:05:00,66,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:10:00,65.9,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:15:00,66,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:20:00,66.2,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:25:00,66.2,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:30:00,66.3,43,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:35:00,66.3,43,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:40:00,66.3,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:45:00,66.3,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:50:00,66.2,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 04:55:00,66.2,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:00:00,66,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:05:00,66,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:10:00,66,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:15:00,65.9,43.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:20:00,66,43.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:25:00,65.9,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:30:00,65.7,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:35:00,65.7,44.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:40:00,65.8,44.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:45:00,65.8,44.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:50:00,65.9,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 05:55:00,65.8,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:00:00,65.9,44.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:05:00,66,44.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:10:00,66.3,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:15:00,66.6,44.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:20:00,66.8,43.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:25:00,67,43.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:30:00,67.1,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:35:00,67.5,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:40:00,67.8,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:45:00,68.1,42.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:50:00,68.5,42.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 06:55:00,68.8,42.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:00:00,69.2,42.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:05:00,69.8,41.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:10:00,70.5,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:15:00,71,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:20:00,71.3,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:25:00,71.4,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:30:00,71.4,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:35:00,71.8,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:40:00,72.3,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:45:00,72.5,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:50:00,72.4,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 07:55:00,72.5,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:00:00,72.8,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:05:00,73.2,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:10:00,73.4,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:15:00,73.3,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:20:00,73.2,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:25:00,73.4,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:30:00,73.6,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:35:00,73.4,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:40:00,73.1,39.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:45:00,73.2,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:50:00,73.4,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 08:55:00,73.2,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:00:00,72.9,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:05:00,72.8,41,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:10:00,73.1,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:15:00,73.2,41.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:20:00,73.2,41.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:25:00,73.1,41.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:30:00,73.1,41.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:35:00,72.9,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:40:00,72.9,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:45:00,72.7,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:50:00,72.6,42.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 09:55:00,72.6,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:00:00,72.7,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:05:00,72.8,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:10:00,73,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:15:00,73,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:20:00,72.7,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:25:00,72.8,43.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:30:00,73,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:35:00,73.2,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:40:00,73.4,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:45:00,73.4,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:50:00,73.1,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 10:55:00,73,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:00:00,73.2,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:05:00,73.6,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:10:00,74.1,42.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:15:00,74.3,42.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:20:00,74.1,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:25:00,73.7,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:30:00,73.3,42.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:35:00,73.1,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:40:00,73.3,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:45:00,73.3,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:50:00,73.2,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 11:55:00,73.2,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:00:00,73.2,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:05:00,73.1,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:10:00,73.5,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:15:00,73.8,43.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:20:00,73.7,43,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:25:00,73.5,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:30:00,73.7,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:35:00,73.4,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:40:00,73,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:45:00,72.7,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:50:00,72.6,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 12:55:00,72.5,44.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:00:00,72.4,44.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:05:00,72.7,44.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:10:00,72.9,44.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:15:00,73,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:20:00,73,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:25:00,73.1,44.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:30:00,73.1,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:35:00,73.2,44.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:40:00,73.2,44.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:45:00,73.4,44.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:50:00,73.7,44.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 13:55:00,74.1,44.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:00:00,75,43.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:05:00,75.6,43,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:10:00,75.5,42.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:15:00,75.6,42.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:20:00,75.4,43,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:25:00,75,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:30:00,74.9,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:35:00,74.9,43.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:40:00,74.6,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:45:00,74.5,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:50:00,74.5,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 14:55:00,74.1,44.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:00:00,74.4,45.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:05:00,74.4,44.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:10:00,74.4,45,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:15:00,73.7,45.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:20:00,73.2,46.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:25:00,72.7,46.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:30:00,72.3,47.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:35:00,72,48.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:40:00,72.3,48.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:45:00,72.6,48.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:50:00,72.5,48.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 15:55:00,72.4,48.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:00:00,72.8,48.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:05:00,73.1,48.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:10:00,73,48.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:15:00,73,48.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:20:00,73.1,48.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:25:00,73.3,48.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:30:00,73.3,47.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:35:00,73,48.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:40:00,72.8,48.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:45:00,72.8,48.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:50:00,72.9,48.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 16:55:00,72.8,49.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:00:00,72.6,49.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:05:00,72.7,49.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:10:00,72.9,49.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:15:00,72.8,49.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:20:00,72.8,49.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:25:00,73,48.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:30:00,73.1,47.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:35:00,72.9,47.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:40:00,73.5,46.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:45:00,73.3,44.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:50:00,72.6,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 17:55:00,73.2,42.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:00:00,73.1,41.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:05:00,73.6,41.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:10:00,74.7,39.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:15:00,75.1,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:20:00,75.1,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:25:00,74.7,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:30:00,74.1,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:35:00,73.7,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:40:00,73.1,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:45:00,72.8,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:50:00,72.3,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 18:55:00,72.6,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:00:00,72.4,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:05:00,72,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:10:00,71.9,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:15:00,71.9,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:20:00,71.6,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:25:00,71.1,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:30:00,70.9,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:35:00,70.8,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:40:00,70.8,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:45:00,70.4,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:50:00,70.1,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 19:55:00,69.6,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:00:00,69.4,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:05:00,69.4,35.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:10:00,69.1,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:15:00,68.6,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:20:00,68.2,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:25:00,68,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:30:00,67.9,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:35:00,67.8,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:40:00,67.4,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:45:00,66.8,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:50:00,66.4,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 20:55:00,66.3,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:00:00,66.4,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:05:00,66.1,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:10:00,65.6,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:15:00,65.4,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:20:00,65.8,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:25:00,66,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:30:00,65.3,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:35:00,65.4,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:40:00,65.7,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:45:00,65.7,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:50:00,65.5,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 21:55:00,65.7,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:00:00,66.2,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:05:00,66.1,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:10:00,65.8,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:15:00,66.1,37.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:20:00,66.2,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:25:00,66,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:30:00,66,37.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:35:00,66.2,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:40:00,66,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:45:00,65.8,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:50:00,66,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 22:55:00,66.2,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:00:00,65.8,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:05:00,65.7,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:10:00,66.1,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:15:00,66.1,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:20:00,66,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:25:00,66.2,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:30:00,66.3,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:35:00,65.9,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:40:00,65.7,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:45:00,65.9,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:50:00,66.1,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-28 23:55:00,66,32.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:00:00,65.8,32.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:05:00,65.8,32,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:10:00,65.8,31.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:15:00,65.9,31.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:20:00,65.9,31.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:25:00,65.9,31.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:30:00,65.8,31.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:35:00,66,31.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:40:00,66.1,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:45:00,66.2,30.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:50:00,66.3,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 00:55:00,66.2,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:00:00,66.3,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:05:00,66.1,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:10:00,66.2,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:15:00,66.3,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:20:00,66.1,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:25:00,65.8,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:30:00,65.8,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:35:00,65.9,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:40:00,66.1,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:45:00,65.9,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:50:00,65.7,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 01:55:00,65.8,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:00:00,66.2,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:05:00,66,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:10:00,65.7,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:15:00,65.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:20:00,66.1,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:25:00,66.1,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:30:00,65.9,29.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:35:00,65.8,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:40:00,65.7,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:45:00,65.7,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:50:00,65.8,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 02:55:00,66,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:00:00,66.1,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:05:00,65.8,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:10:00,65.6,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:15:00,65.7,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:20:00,65.9,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:25:00,66.1,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:30:00,66,30.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:35:00,66,30.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:40:00,65.9,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:45:00,66,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:50:00,65.9,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 03:55:00,65.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:00:00,65.9,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:05:00,66,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:10:00,66,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:15:00,66,29.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:20:00,65.8,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:25:00,65.8,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:30:00,66,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:35:00,66.3,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:40:00,66.4,30.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:45:00,66.2,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:50:00,65.9,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 04:55:00,65.8,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:00:00,66,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:05:00,66,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:10:00,66.2,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:15:00,66.1,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:20:00,65.9,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:25:00,65.8,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:30:00,65.8,31,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:35:00,66.1,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:40:00,66.3,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:45:00,66,30.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:50:00,65.9,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 05:55:00,66,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:00:00,66.2,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:05:00,66.2,30.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:10:00,66.2,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:15:00,66.1,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:20:00,66.4,30.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:25:00,66.8,30.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:30:00,67.3,30.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:35:00,67.8,29.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:40:00,68,29.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:45:00,68.2,29.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:50:00,68.8,28.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 06:55:00,70.1,28.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:00:00,70.4,27.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:05:00,70.3,27.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:10:00,70.5,27.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:15:00,70.8,27.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:20:00,71.1,27.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:25:00,71.3,27.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:30:00,71.4,27.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:35:00,71.6,27.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:40:00,71.8,27.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:45:00,72.1,27.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:50:00,72.4,27.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 07:55:00,72.5,27.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:00:00,72.8,27.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:05:00,73.2,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:10:00,73.5,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:15:00,73.5,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:20:00,73.5,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:25:00,73.5,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:30:00,73.5,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:35:00,73.6,26.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:40:00,73.7,26.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:45:00,73.7,26.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:50:00,73.5,26.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 08:55:00,73.4,26.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:00:00,73.3,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:05:00,73.4,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:10:00,73.2,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:15:00,72.8,27.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:20:00,73.3,27.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:25:00,73.5,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:30:00,72.8,27,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:35:00,72.8,27.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:40:00,73.1,27.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:45:00,72.8,27.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:50:00,72.8,27.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 09:55:00,73.4,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:00:00,73.3,26.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:05:00,72.8,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:10:00,73.5,26.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:15:00,73.4,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:20:00,73,26.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:25:00,72.7,27,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:30:00,73.2,26.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:35:00,73.4,26.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:40:00,73.5,26.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:45:00,74.1,27,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:50:00,75,27.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 10:55:00,75.8,27.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 11:00:00,76.2,27.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 11:05:00,77.1,27.1,0,0,0,100,34.5,31.73,NaN,NaN,NaN
21-03-29 11:10:00,75,25.5,0,0,0,100,99.54,10.07,NaN,NaN,NaN
21-03-29 11:15:00,75.2,26.3,0,0,0,100,8.62,0,NaN,NaN,NaN
21-03-29 11:20:00,75.5,27.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 11:25:00,75.8,28.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 11:30:00,75.3,30.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 11:35:00,74.8,31.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 11:40:00,76.7,31.9,0,0,0,100,31.83,29.07,NaN,NaN,NaN
21-03-29 11:45:00,76.1,26.6,0,0,0,100,99.76,14.33,NaN,NaN,NaN
21-03-29 11:50:00,77.2,24.8,0,0,0,100,42.9,26.4,NaN,NaN,NaN
21-03-29 11:55:00,76.3,22,0,0,0,100,100,40.27,NaN,NaN,NaN
21-03-29 12:00:00,76.9,20.9,0,0,0,100,100,44.2,NaN,NaN,NaN
21-03-29 12:05:00,76.4,19.4,0,0,0,100,100,41,NaN,NaN,NaN
21-03-29 12:10:00,76.6,18.9,0,0,0,100,100,37.17,NaN,NaN,NaN
21-03-29 12:15:00,76.3,18.6,0,0,0,100,100,10.09,NaN,NaN,NaN
21-03-29 12:20:00,75.9,18.2,0,0,0,100,100,39.54,NaN,NaN,NaN
21-03-29 12:25:00,76.1,18.2,0,0,0,100,100,40,NaN,NaN,NaN
21-03-29 12:30:00,76,18.6,0,0,0,100,79.17,6.3,NaN,NaN,NaN
21-03-29 12:35:00,75.9,18,0,0,0,100,100,37.5,NaN,NaN,NaN
21-03-29 12:40:00,76.1,17.6,0,0,0,100,100,33.6,NaN,NaN,NaN
21-03-29 12:45:00,76.4,16.9,0,0,0,100,100,37.23,NaN,NaN,NaN
21-03-29 12:50:00,76.8,16.7,0,0,0,100,100,28.9,NaN,NaN,NaN
21-03-29 12:55:00,76.1,16.7,0,0,0,100,100,26.05,NaN,NaN,NaN
21-03-29 13:00:00,75.2,16.7,0,0,0,100,100,24.02,NaN,NaN,NaN
21-03-29 13:05:00,77,17,0,0,0,100,73.33,36.14,NaN,NaN,NaN
21-03-29 13:10:00,76,17,0,0,0,100,100,12.76,NaN,NaN,NaN
21-03-29 13:15:00,75.6,17.1,0,0,0,100,100,26.99,NaN,NaN,NaN
21-03-29 13:20:00,76.3,17.1,0,0,0,100,100,43.31,NaN,NaN,NaN
21-03-29 13:25:00,76.6,17.1,0,0,0,100,100,44.2,NaN,NaN,NaN
21-03-29 13:30:00,76.8,16.9,0,0,0,100,100,44.2,NaN,NaN,NaN
21-03-29 13:35:00,77.2,17,0,0,0,100,100,50.77,NaN,NaN,NaN
21-03-29 13:40:00,76.7,16.8,0,0,0,100,100,35.37,NaN,NaN,NaN
21-03-29 13:45:00,76.4,16.7,0,0,0,100,100,44.65,NaN,NaN,NaN
21-03-29 13:50:00,76.8,16.8,0,0,0,100,100,47.67,NaN,NaN,NaN
21-03-29 13:55:00,76.9,16.7,0,0,0,100,100,65.89,NaN,NaN,NaN
21-03-29 14:00:00,76.9,16.6,0,0,0,100,100,51.61,NaN,NaN,NaN
21-03-29 14:05:00,76.8,16.9,0,0,0,100,100,36.21,NaN,NaN,NaN
21-03-29 14:10:00,76.5,16.7,0,0,0,100,100,32.13,NaN,NaN,NaN
21-03-29 14:15:00,76.3,16.5,0,0,0,100,100,39.4,NaN,NaN,NaN
21-03-29 14:20:00,76.6,16.4,0,0,0,100,100,58.25,NaN,NaN,NaN
21-03-29 14:25:00,77.2,16.4,0,0,0,100,100,55.35,NaN,NaN,NaN
21-03-29 14:30:00,76.7,16.4,0,0,0,100,100,39.96,NaN,NaN,NaN
21-03-29 14:35:00,76,16.5,0,0,0,100,100,19.44,NaN,NaN,NaN
21-03-29 14:40:00,76.1,16.7,0,0,0,100,100,42.78,NaN,NaN,NaN
21-03-29 14:45:00,76.5,16.9,0,0,0,100,100,41.49,NaN,NaN,NaN
21-03-29 14:50:00,76.2,17,0,0,0,100,100,12.31,NaN,NaN,NaN
21-03-29 14:55:00,75.7,16.9,0,0,0,100,100,26.45,NaN,NaN,NaN
21-03-29 15:00:00,76.1,17,0,0,0,100,100,33.55,NaN,NaN,NaN
21-03-29 15:05:00,76.2,16.9,0,0,0,100,100,32,NaN,NaN,NaN
21-03-29 15:10:00,76.4,16.8,0,0,0,100,100,25.57,NaN,NaN,NaN
21-03-29 15:15:00,75.7,17.1,0,0,0,100,100,9.48,NaN,NaN,NaN
21-03-29 15:20:00,75.4,17.2,0,0,0,100,100,22.59,NaN,NaN,NaN
21-03-29 15:25:00,75.9,17.3,0,0,0,100,100,28.77,NaN,NaN,NaN
21-03-29 15:30:00,76,17.4,0,0,0,100,100,28.8,NaN,NaN,NaN
21-03-29 15:35:00,76.3,17.6,0,0,0,100,100,25.18,NaN,NaN,NaN
21-03-29 15:40:00,76.1,18,0,0,0,100,100,18.12,NaN,NaN,NaN
21-03-29 15:45:00,76.1,18,0,0,0,100,100,20.65,NaN,NaN,NaN
21-03-29 15:50:00,76.4,17.8,0,0,0,100,100,34.61,NaN,NaN,NaN
21-03-29 15:55:00,76.5,17.5,0,0,0,100,100,42.77,NaN,NaN,NaN
21-03-29 16:00:00,76.2,17.7,0,0,0,100,100,43.26,NaN,NaN,NaN
21-03-29 16:05:00,77.2,18,0,0,0,100,100,38.49,NaN,NaN,NaN
21-03-29 16:10:00,76.1,17.8,0,0,0,100,100,18.16,NaN,NaN,NaN
21-03-29 16:15:00,76,17.9,0,0,0,100,100,44.15,NaN,NaN,NaN
21-03-29 16:20:00,77.1,18.3,0,0,0,100,99.17,37.9,NaN,NaN,NaN
21-03-29 16:25:00,76,18.1,0,0,0,100,99.6,12.5,NaN,NaN,NaN
21-03-29 16:30:00,76.7,18.2,0,0,0,100,83.74,46.97,NaN,NaN,NaN
21-03-29 16:35:00,76.5,18.4,0,0,0,100,78.96,0.37,NaN,NaN,NaN
21-03-29 16:40:00,76.3,18.2,0,0,0,100,97.71,47.06,NaN,NaN,NaN
21-03-29 16:45:00,76,18.7,0,0,0,100,60.17,0,NaN,NaN,NaN
21-03-29 16:50:00,76.5,18.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 16:55:00,76.7,19,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:00:00,76.7,19.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:05:00,76.6,19.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:10:00,76.6,19.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:15:00,77.1,20.1,0,0,0,100,30.5,27.73,NaN,NaN,NaN
21-03-29 17:20:00,75.7,19.6,0,0,0,100,99.76,14.87,NaN,NaN,NaN
21-03-29 17:25:00,77,19.3,0,0,0,100,24.24,9.55,NaN,NaN,NaN
21-03-29 17:30:00,75.2,19,0,0,0,100,100,32.25,NaN,NaN,NaN
21-03-29 17:35:00,74.5,19.5,0,0,0,100,32.17,0,NaN,NaN,NaN
21-03-29 17:40:00,74.7,19.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:45:00,74.9,20,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:50:00,75.2,20.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 17:55:00,75.3,20.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:00:00,74.6,20.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:05:00,75,20.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:10:00,75.5,20.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:15:00,74.9,21,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:20:00,74.9,21,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:25:00,74.2,21.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:30:00,72.9,21.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:35:00,71.9,22.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:40:00,71.7,22.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:45:00,71.7,22.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:50:00,71.6,22.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 18:55:00,72,22.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:00:00,72.5,22.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:05:00,72.7,22.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:10:00,72.5,22.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:15:00,72.1,22.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:20:00,71.7,22.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:25:00,71.5,22.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:30:00,71.3,22.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:35:00,71,23,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:40:00,70.8,23.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:45:00,70.7,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:50:00,70.4,23.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 19:55:00,70.1,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:00:00,69.3,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:05:00,69,24,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:10:00,68.4,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:15:00,68.2,24.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:20:00,68,24.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:25:00,67.9,24.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:30:00,67.8,24.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:35:00,67.5,24.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:40:00,67.2,24.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:45:00,66.9,24.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:50:00,66.6,25,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 20:55:00,66.2,25.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:00:00,65.7,25.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:05:00,65.5,25.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:10:00,65.5,26,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:15:00,65.6,26.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:20:00,65.6,26,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:25:00,65.6,26,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:30:00,65.6,26,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:35:00,65.6,25.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:40:00,65.6,25.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:45:00,65.6,25.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:50:00,65.6,25.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 21:55:00,65.4,25.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:00:00,65.4,25.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:05:00,65.4,25.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:10:00,65.5,25.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:15:00,65.6,25.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:20:00,65.7,25.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:25:00,65.8,25.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:30:00,65.8,25.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:35:00,66.1,25.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:40:00,66.2,25,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:45:00,66.3,25,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:50:00,66.2,24.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 22:55:00,66.1,24.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:00:00,66,24.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:05:00,65.9,24.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:10:00,65.6,24.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:15:00,65.6,24.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:20:00,66.1,24.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:25:00,66,24.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:30:00,65.7,24.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:35:00,65.8,24.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:40:00,66.3,24.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:45:00,66.1,24.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:50:00,65.9,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-29 23:55:00,66,24.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:00:00,65.8,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:05:00,65.6,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:10:00,65.7,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:15:00,65.9,24.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:20:00,66.2,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:25:00,66.1,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:30:00,66,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:35:00,65.6,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:40:00,65.7,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:45:00,66.7,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:50:00,67.1,23.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 00:55:00,66.7,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:00:00,66.5,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:05:00,66.7,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:10:00,66.5,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:15:00,66,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:20:00,66,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:25:00,66.1,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:30:00,66.2,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:35:00,66.2,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:40:00,66.2,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:45:00,66.2,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:50:00,66.2,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 01:55:00,66,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:00:00,66,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:05:00,65.9,24,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:10:00,65.7,24.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:15:00,65.7,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:20:00,65.7,24.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:25:00,65.7,24.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:30:00,66,24,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:35:00,66,23.9,0,0,0,100,0,0,NaN,NaN,NaN
