Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-30 02:40:00,65.9,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:45:00,65.6,24,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:50:00,65.8,24,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 02:55:00,66.2,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:00:00,66.2,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:05:00,66,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:10:00,65.9,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:15:00,65.7,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:20:00,65.9,23.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:25:00,66.2,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:30:00,66.3,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:35:00,66.1,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:40:00,66,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:45:00,66.2,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:50:00,66.3,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 03:55:00,66.1,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:00:00,65.9,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:05:00,65.8,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:10:00,65.9,23.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:15:00,66.1,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:20:00,66.2,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:25:00,66.2,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:30:00,65.9,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:35:00,65.7,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:40:00,65.7,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:45:00,65.8,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:50:00,65.8,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 04:55:00,65.9,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:00:00,66,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:05:00,66,23.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:10:00,66.1,23.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:15:00,66.2,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:20:00,66.3,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:25:00,66.1,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:30:00,65.9,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:35:00,65.8,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:40:00,65.9,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:45:00,66.2,23.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:50:00,66.5,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 05:55:00,66.7,23.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:00:00,66.5,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:05:00,66.4,23.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:10:00,66.4,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:15:00,66.4,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:20:00,66.7,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:25:00,66.9,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:30:00,67.4,23.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:35:00,67.9,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:40:00,68.3,23,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:45:00,68.6,22.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:50:00,68.6,22.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 06:55:00,68.9,22.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:00:00,69.5,22.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:05:00,70,22.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:10:00,70.2,22.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:15:00,70.5,22.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:20:00,70.7,22,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:25:00,71.1,21.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:30:00,71.5,21.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:35:00,71.9,21.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:40:00,72.4,21.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:45:00,72.7,21.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:50:00,72.7,21.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 07:55:00,72.7,21,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:00:00,72.4,21.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:05:00,72.8,21,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:10:00,73.2,20.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:15:00,72.7,20.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:20:00,72.8,20.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:25:00,73.3,20.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:30:00,73.5,20.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:35:00,73.2,20.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:40:00,72.8,20.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:45:00,72.9,20.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:50:00,73.4,20.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 08:55:00,73.7,19.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:00:00,74,19.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:05:00,74.2,19.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:10:00,74.8,19.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:15:00,74.8,19.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:20:00,74.7,19.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:25:00,74.9,19.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:30:00,75.4,19,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:35:00,75.6,19,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 09:40:00,76.9,18.7,0,0,0,100,18.5,15.73,NaN,NaN,NaN
21-03-30 09:45:00,75.9,18.7,0,0,0,100,100,42.67,NaN,NaN,NaN
21-03-30 09:50:00,76.4,18.9,0,0,0,100,40.17,0,NaN,NaN,NaN
21-03-30 09:55:00,77.5,18.4,0,0,0,100,42.5,39.73,NaN,NaN,NaN
21-03-30 10:00:00,76.1,18.6,0,0,0,100,100,38.27,NaN,NaN,NaN
21-03-30 10:05:00,76.5,18.9,0,0,0,100,35.5,0,NaN,NaN,NaN
21-03-30 10:10:00,77.1,18.6,0,0,0,100,73.17,57.7,NaN,NaN,NaN
21-03-30 10:15:00,76.7,19,0,0,0,100,85.5,0.77,NaN,NaN,NaN
21-03-30 10:20:00,76.7,18.8,0,0,0,100,93.67,53.53,NaN,NaN,NaN
21-03-30 10:25:00,76.2,19.2,0,0,0,100,72.17,0,NaN,NaN,NaN
21-03-30 10:30:00,77.2,19,0,0,0,100,5.17,6.3,NaN,NaN,NaN
21-03-30 10:35:00,76.4,18.9,0,0,0,100,100,47.3,NaN,NaN,NaN
21-03-30 10:40:00,77,19,0,0,0,100,99.17,34.37,NaN,NaN,NaN
21-03-30 10:45:00,76,19,0,0,0,100,99.54,9.92,NaN,NaN,NaN
21-03-30 10:50:00,76.1,18.9,0,0,0,100,99.62,31.91,NaN,NaN,NaN
21-03-30 10:55:00,77.1,19.1,0,0,0,100,83.33,29.07,NaN,NaN,NaN
21-03-30 11:00:00,76.6,19,0,0,0,100,100,40.63,NaN,NaN,NaN
21-03-30 11:05:00,76.5,19.3,0,0,0,100,100,32.53,NaN,NaN,NaN
21-03-30 11:10:00,76.9,19.2,0,0,0,100,100,40.47,NaN,NaN,NaN
21-03-30 11:15:00,77,19,0,0,0,100,100,48.85,NaN,NaN,NaN
21-03-30 11:20:00,78,18.9,0,0,0,100,100,87.58,NaN,NaN,NaN
21-03-30 11:25:00,77.7,18.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 11:30:00,78.5,19.2,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 11:35:00,78,19.3,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 11:40:00,78.8,19.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 11:45:00,79.1,19.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 11:50:00,79.2,18.7,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 11:55:00,78.7,18.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 12:00:00,78.7,18.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 12:05:00,79,18.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 12:10:00,76.6,24.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 12:15:00,73.4,31.2,0,0,0,100,100,77.6,NaN,NaN,NaN
21-03-30 12:20:00,77,30.6,0,0,0,100,100,42.38,NaN,NaN,NaN
21-03-30 12:25:00,77.1,29.7,0,0,0,100,100,54.4,NaN,NaN,NaN
21-03-30 12:30:00,76.8,29.6,0,0,0,100,100,49.62,NaN,NaN,NaN
21-03-30 12:35:00,76.5,29.6,0,0,0,100,100,40.54,NaN,NaN,NaN
21-03-30 12:40:00,77,29.2,0,0,0,100,100,52.86,NaN,NaN,NaN
21-03-30 12:45:00,77.3,28.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 12:50:00,77.4,26.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 12:55:00,77.6,23.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:00:00,77.6,21.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:05:00,77.5,20.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:10:00,77.3,20.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:15:00,77.3,20.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:20:00,78.8,20.3,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:25:00,80,19.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:30:00,81.1,18.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:35:00,77.2,24.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:40:00,74.5,31.3,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:45:00,74.3,32.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 13:50:00,74.2,32.9,0,0,0,100,100,57.77,NaN,NaN,NaN
21-03-30 13:55:00,76.6,31.1,0,0,0,100,100,98.03,NaN,NaN,NaN
21-03-30 14:00:00,76.9,29.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:05:00,78.7,26.2,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:10:00,79.9,22.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:15:00,80.6,20.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:20:00,80.3,22.6,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:25:00,76.7,30.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:30:00,74.9,33,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 14:35:00,73.4,34.4,0,0,0,100,100,78.93,NaN,NaN,NaN
21-03-30 14:40:00,77.1,33.4,0,0,0,100,100,45.07,NaN,NaN,NaN
21-03-30 14:45:00,77.1,32.3,0,0,0,100,100,55.6,NaN,NaN,NaN
21-03-30 14:50:00,77,31.6,0,0,0,100,100,77.93,NaN,NaN,NaN
21-03-30 14:55:00,76.7,31.2,0,0,0,100,100,47.6,NaN,NaN,NaN
21-03-30 15:00:00,77,30.3,0,0,0,100,100,39.99,NaN,NaN,NaN
21-03-30 15:05:00,77.2,29.6,0,0,0,100,100,50.94,NaN,NaN,NaN
21-03-30 15:10:00,76.9,28.1,0,0,0,100,100,99.97,NaN,NaN,NaN
21-03-30 15:15:00,77.5,25.5,0,0,0,100,100,68.03,NaN,NaN,NaN
21-03-30 15:20:00,77.7,23.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:25:00,77.4,22,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:30:00,77.5,21.5,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:35:00,77.9,21.3,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:40:00,77.8,20.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:45:00,78.1,20.7,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:50:00,79.6,20.4,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 15:55:00,81.5,19.8,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 16:00:00,76.2,28.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 16:05:00,73.2,33.9,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 16:10:00,73.7,35,0,0,0,100,100,72.93,NaN,NaN,NaN
21-03-30 16:15:00,75.3,33.6,0,0,0,100,100,46.4,NaN,NaN,NaN
21-03-30 16:20:00,77.2,31.6,0,0,0,100,100,50.37,NaN,NaN,NaN
21-03-30 16:25:00,76.5,30.9,0,0,0,100,100,34.67,NaN,NaN,NaN
21-03-30 16:30:00,76.8,29.9,0,0,0,100,100,41.76,NaN,NaN,NaN
21-03-30 16:35:00,77.5,28.4,0,0,0,100,100,97.11,NaN,NaN,NaN
21-03-30 16:40:00,77,26.6,0,0,0,100,100,66.43,NaN,NaN,NaN
21-03-30 16:45:00,76.8,24.7,0,0,0,100,100,54.93,NaN,NaN,NaN
21-03-30 16:50:00,77.2,23.6,0,0,0,100,100,61.5,NaN,NaN,NaN
21-03-30 16:55:00,77.1,23,0,0,0,100,100,40.9,NaN,NaN,NaN
21-03-30 17:00:00,77,22.6,0,0,0,100,100,28.45,NaN,NaN,NaN
21-03-30 17:05:00,76.9,22.5,0,0,0,100,100,59.42,NaN,NaN,NaN
21-03-30 17:10:00,77.2,22.5,0,0,0,100,99.17,23.73,NaN,NaN,NaN
21-03-30 17:15:00,76.9,22.4,0,0,0,100,100,30.02,NaN,NaN,NaN
21-03-30 17:20:00,78.5,22,0,0,0,100,100,87.58,NaN,NaN,NaN
21-03-30 17:25:00,78.8,21.1,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 17:30:00,77.6,21.2,0,0,0,100,100,100,NaN,NaN,NaN
21-03-30 17:35:00,75.5,22,0,0,0,100,100,92.89,NaN,NaN,NaN
21-03-30 17:40:00,76,22.7,0,0,0,100,100,26.2,NaN,NaN,NaN
21-03-30 17:45:00,76.3,22.7,0,0,0,100,99.76,16.38,NaN,NaN,NaN
21-03-30 17:50:00,77.4,22.5,0,0,0,100,54.9,38.4,NaN,NaN,NaN
21-03-30 17:55:00,76.9,21.9,0,0,0,100,100,73.93,NaN,NaN,NaN
21-03-30 18:00:00,76.6,22,0,0,0,100,71.17,0,NaN,NaN,NaN
21-03-30 18:05:00,77.1,22.1,0,0,0,100,0.29,0.13,NaN,NaN,NaN
21-03-30 18:10:00,76.9,22.2,0,0,0,100,87.54,62.54,NaN,NaN,NaN
21-03-30 18:15:00,75.9,22.9,0,0,0,100,74.83,0,NaN,NaN,NaN
21-03-30 18:20:00,75.9,23,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:25:00,75.4,22.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:30:00,74.8,23.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:35:00,74.7,23.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:40:00,74.4,23.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:45:00,74.2,23.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:50:00,74,23.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 18:55:00,73.7,24.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:00:00,73.5,24.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:05:00,73.4,24.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:10:00,72.9,24.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:15:00,72.7,24.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:20:00,72.4,25.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:25:00,72.1,25.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:30:00,71.8,25.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:35:00,71.4,25.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:40:00,71.1,26.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:45:00,71,26.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:50:00,70.7,26.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 19:55:00,70.3,26.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:00:00,69.8,27.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:05:00,69.3,27.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:10:00,69,28,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:15:00,68.8,28.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:20:00,68.7,28.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:25:00,68.5,28.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:30:00,68.4,29.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:35:00,68.2,29.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:40:00,67.9,30,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:45:00,67.6,30.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:50:00,67.2,30.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 20:55:00,67.1,31.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:00:00,67,31.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:05:00,66.7,31.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:10:00,66.3,32,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:15:00,65.7,32.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:20:00,65.4,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:25:00,65.4,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:30:00,65.3,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:35:00,65.5,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:40:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:45:00,65.9,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:50:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 21:55:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:00:00,65.5,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:05:00,65.7,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:10:00,66.1,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:15:00,66.2,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:20:00,65.9,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:25:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:30:00,65.8,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:35:00,65.8,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:40:00,66,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:45:00,66.1,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:50:00,66.1,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 22:55:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:00:00,65.8,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:05:00,65.8,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:10:00,66,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:15:00,66.1,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:20:00,66.1,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:25:00,65.9,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:30:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:35:00,65.9,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:40:00,66,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:45:00,66.2,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:50:00,66.2,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-30 23:55:00,66,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:00:00,65.9,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:05:00,65.9,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:10:00,66,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:15:00,66.2,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:20:00,66.3,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:25:00,66.2,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:30:00,66,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:35:00,65.8,33.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:40:00,65.8,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:45:00,65.9,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:50:00,65.9,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 00:55:00,66,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:00:00,66,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:05:00,66,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:10:00,65.8,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:15:00,65.7,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:20:00,65.7,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:25:00,65.9,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:30:00,65.9,33.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:35:00,65.8,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:40:00,65.9,33.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:45:00,66.1,33.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:50:00,66.3,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 01:55:00,66.2,33.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:00:00,65.9,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:05:00,65.8,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:10:00,65.9,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:15:00,66.2,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:20:00,66.1,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:25:00,65.9,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:30:00,66,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:35:00,66.1,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:40:00,66.3,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:45:00,66.1,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:50:00,65.8,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 02:55:00,65.7,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:00:00,65.9,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:05:00,66.1,35.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:10:00,66.1,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:15:00,65.9,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:20:00,65.9,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:25:00,66.1,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:30:00,66.2,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:35:00,66.2,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:40:00,66.2,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:45:00,66,35.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:50:00,65.9,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 03:55:00,65.8,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:00:00,65.6,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:05:00,65.5,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:10:00,65.6,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:15:00,65.8,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:20:00,66.2,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:25:00,66.2,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:30:00,66,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:35:00,65.9,36.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:40:00,66,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:45:00,66.2,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:50:00,66.3,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 04:55:00,66,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:00:00,65.9,37.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:05:00,66,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:10:00,66.1,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:15:00,66.2,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:20:00,66,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:25:00,65.7,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:30:00,65.8,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:35:00,66.1,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:40:00,66.2,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:45:00,66.1,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:50:00,65.8,37.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 05:55:00,65.7,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:00:00,65.9,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:05:00,66.2,38.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:10:00,66.4,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:15:00,66.5,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:20:00,66.5,37.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:25:00,66.7,37.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:30:00,67.2,37.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:35:00,67.7,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:40:00,68,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:45:00,68.3,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:50:00,68.5,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 06:55:00,68.9,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:00:00,69.6,36,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:05:00,70.3,35.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:10:00,70.6,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:15:00,70.7,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:20:00,70.8,34.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:25:00,71.2,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:30:00,71.7,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:35:00,72,33.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:40:00,72,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:45:00,72.1,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:50:00,72.4,33.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 07:55:00,72.9,33.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:00:00,73.3,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:05:00,73.5,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:10:00,73.5,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:15:00,73.5,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:20:00,73.5,32.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:25:00,73.5,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:30:00,73.5,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:35:00,73.6,32.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:40:00,73.6,33,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:45:00,73.5,33.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:50:00,73.2,33.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 08:55:00,73,33.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:00:00,72.7,33.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:05:00,72.6,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:10:00,72.6,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:15:00,72.6,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:20:00,72.8,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:25:00,73.1,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:30:00,73.3,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:35:00,73.2,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:40:00,73.1,34.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:45:00,73.3,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:50:00,73.7,34.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 09:55:00,73.7,34.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:00:00,73.6,34.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:05:00,73.3,34.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:10:00,73.1,34.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:15:00,73.3,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:20:00,73.4,34.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:25:00,73.5,34.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:30:00,73.3,35,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:35:00,73.1,35.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:40:00,72.9,35.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:45:00,72.8,35.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:50:00,73.1,35.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 10:55:00,73.1,35.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:00:00,73.1,35.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:05:00,72.6,35.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:10:00,72.5,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:15:00,72.6,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:20:00,72.6,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:25:00,72.4,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:30:00,72.4,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:35:00,72.7,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:40:00,72.7,37.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:45:00,72.6,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:50:00,72.6,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 11:55:00,72.7,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:00:00,72.7,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:05:00,72.8,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:10:00,72.8,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:15:00,72.9,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:20:00,73,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:25:00,73.2,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:30:00,73.3,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:35:00,73.3,39.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:40:00,73.3,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:45:00,73.1,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:50:00,73,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 12:55:00,73.2,40.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:00:00,73.5,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:05:00,73.6,40.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:10:00,73.9,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:15:00,73.6,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:20:00,73,41,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:25:00,72.6,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:30:00,72.7,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:35:00,72.7,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:40:00,72.6,42.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:45:00,72.4,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:50:00,72.8,42.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 13:55:00,73.4,42.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:00:00,73.4,42,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:05:00,73,42.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:10:00,72.9,42.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:15:00,73.3,42.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:20:00,73.4,42.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:25:00,73.2,42.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:30:00,73,42.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:35:00,72.9,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:40:00,73.2,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:45:00,73.2,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:50:00,73,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 14:55:00,72.9,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:00:00,72.7,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:05:00,72.7,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:10:00,73.1,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:15:00,73.1,43.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:20:00,72.8,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:25:00,72.5,44,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:30:00,72.7,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:35:00,73,43.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:40:00,72.9,43.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:45:00,72.6,44,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:50:00,72.7,44.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 15:55:00,73,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:00:00,73,43.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:05:00,72.7,44.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:10:00,72.6,44.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:15:00,72.8,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:20:00,73.1,44.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:25:00,73.1,44.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:30:00,72.9,44.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:35:00,72.8,44.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:40:00,73,44.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:45:00,73.3,43.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:50:00,73.3,43.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 16:55:00,73,43.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:00:00,73.1,43.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:05:00,73.3,43.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:10:00,73.3,42.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:15:00,73.2,42.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:20:00,73,42.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:25:00,72.8,42.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:30:00,72.7,42.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:35:00,73,41.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:40:00,73.2,41.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:45:00,72.9,41.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:50:00,72.8,41,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 17:55:00,73.1,40.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:00:00,73.2,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:05:00,73.4,40.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:10:00,73.4,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:15:00,73.2,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:20:00,73,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:25:00,72.8,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:30:00,72.7,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:35:00,72.8,39.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:40:00,72.9,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:45:00,73,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:50:00,73.1,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 18:55:00,73.1,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:00:00,73.1,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:05:00,73,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:10:00,72.6,38.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:15:00,72.3,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:20:00,72.2,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:25:00,72.1,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:30:00,71.8,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:35:00,71.2,39.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:40:00,70.7,39.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:45:00,70.4,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:50:00,70.2,40,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 19:55:00,68.9,40.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:00:00,69,40.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:05:00,68.9,40.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:10:00,68.5,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:15:00,68.1,39.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:20:00,68.1,39.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:25:00,68.1,39.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:30:00,67.8,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:35:00,67.6,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:40:00,67.6,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:45:00,67,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:50:00,66.4,39,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 20:55:00,66.3,38.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:00:00,65.8,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:05:00,65.7,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:10:00,65.4,39.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:15:00,65.7,39.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:20:00,65.9,39.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:25:00,66,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:30:00,65.7,38.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:35:00,65.8,38.7,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:40:00,66,38.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:45:00,66.1,38.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:50:00,65.8,38.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 21:55:00,65.9,38,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:00:00,65.8,37.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:05:00,65.9,37.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:10:00,66.2,37.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:15:00,66,37.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:20:00,65.9,37.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:25:00,66.1,37.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:30:00,66.2,37,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:35:00,66.4,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:40:00,65.9,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:45:00,65.9,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:50:00,66,36.9,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 22:55:00,66,36.8,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:00:00,66.2,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:05:00,66,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:10:00,65.9,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:15:00,66,36.6,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:20:00,66.3,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:25:00,66.2,36.2,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:30:00,65.7,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:35:00,65.8,36.5,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:40:00,66.2,36.3,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:45:00,66.2,36.1,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:50:00,65.7,36.4,0,0,0,100,0,0,NaN,NaN,NaN
21-03-31 23:55:00,65.9,36.4,0,0,0,100,0,0,NaN,NaN,NaN